T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.274793,27.274793,46.426512,9.62568033095248,36.80083166904753,6.416356632123468,594.7849251897775,2.5131521457555532,24.790638,24.790638,39.131524,9.62568033095248,29.505843669047657,6.533048463309349,587.9805425103028,2.4887755351526923,24.238742,24.238742,39.03484,9.62568033095248,29.40915966904753,6.534630036232454,587.8906655977379,2.488451169416823,31.472524,46.987858,9.62568033095248,37.36217766904762,6.40758705447172,595.3104422052668,2.515020181492876,139.133753,3974.919768,142.554313,151.643927,90.886365,90.5000108703571,-0.3863541296429503,82.8805,90.5000108703571,7.619510870356999,274.03495431764543,76.159084,90.5000108703571,14.340926870357134,263.8438465542027,72.496985,90.5000108703571,18.003025870357067,258.3593964378212,595.3104422052668,664.0524073141827,667.980057590703,608.2586345354804,594.7849251897775,587.9805425103028,587.8906655977379,274.03495431764543,263.8438465542027,258.3593964378212,318348.47157423996,1146901.4541225198
28.549836,28.549836,46.421663,20.95080146128347,25.47086153871668,8.02926811138552,592.0556413130192,2.4672231250014334,26.711767,26.711767,39.08078,20.95080146128347,18.129978538716614,8.184991150156488,585.0890864300056,2.442264106694872,26.565062,26.565062,39.203254,20.95080146128347,18.252452538716568,8.182329502690212,585.2050157007496,2.4426824460309646,42.089501,47.203009,20.95080146128347,26.252207538716526,8.013135007740527,592.799377916878,2.4698663090858557,139.779976,3995.381017,143.218862,98.750886,85.398926,63.45913631040504,-21.939789689595045,81.676945,63.45913631040504,-18.217808689595007,612.7803740728875,80.146508,63.45913631040504,-16.687371689594976,611.1553711655902,79.210261,63.45913631040504,-15.751124689595088,610.1612705119376,592.799377916878,675.0900859938255,678.844038832847,616.7327849795225,592.0556413130192,585.0890864300056,585.2050157007496,612.7803740728875,611.1553711655902,610.1612705119376,391549.97991476004,782216.63075736
26.959896,26.959896,46.471658,16.96325970496317,29.50839829503691,7.424718869182714,593.1231643250414,2.483490003983135,25.875938,25.875938,39.023295,16.96325970496317,22.06003529503689,7.567692735274612,586.1010505980925,2.4583317573664707,25.274112,25.274112,39.288444,16.96325970496317,22.32518429503682,7.562483853728268,586.3503142993252,2.4592312188742858,38.162308,47.202965,16.96325970496317,30.239705295036867,7.411044235192528,593.8149242300974,2.485948345502357,137.119968,3979.421562,139.77951,138.407279,78.711471,84.40425939065727,5.692788390657188,72.81696,84.40425939065727,11.587299390657256,258.8278670805651,73.213392,84.40425939065727,11.190867390657274,259.420375306965,72.171847,84.40425939065727,12.232412390657169,257.8648272367761,593.8149242300974,664.4811714559971,667.4896067326449,267.69470641455206,593.1231643250414,586.1010505980925,586.3503142993252,258.8278670805651,259.420375306965,257.8648272367761,364472.92670608,1055637.94295804
27.418763,27.418763,46.553662,31.109592852568333,15.444069147431662,9.762413885177995,589.2445050674056,2.4268154123881147,25.022221,25.022221,39.305146,31.109592852568333,8.195553147431678,9.96154136583485,582.2276596682552,2.4016850854363225,24.508656,24.508656,39.18087,31.109592852568333,8.071277147431704,9.9650507489489,582.1075625045158,2.401251793675749,53.080559,47.061547,31.109592852568333,15.95195414743173,9.748856558090207,589.7371179727611,2.428566137940159,139.258064,3975.86644,142.616455,157.477444,92.005145,93.07407280225796,1.0689278022578832,84.376073,93.07407280225796,8.697999802257925,276.32135333836493,77.512513,93.07407280225796,15.561559802257943,265.88358242341604,75.343629,93.07407280225796,17.73044380225783,262.6210352294284,589.7371179727611,662.9740992262126,666.8561384008646,288.1415169850044,589.2445050674056,582.2276596682552,582.1075625045158,276.32135333836493,265.88358242341604,262.6210352294284,467330.68697084,1187122.15379344
28.386375,28.386375,46.633785,9.180281871059229,37.453503128940824,6.355855454834585,595.0755429591596,2.5156614814554485,26.787279,26.787279,39.349414,9.180281871059229,30.169132128940852,6.470955548285183,588.2837776941118,2.491340365262993,26.714932,26.714932,39.27314,9.180281871059229,30.092858128940897,6.472187780664361,588.2129032678238,2.4910846964166153,31.088085,47.206752,9.180281871059229,38.0264701289408,6.347012620869303,595.611741679538,2.517566685344408,139.324674,3992.418415,142.456309,113.83648,83.005072,71.97948035761121,-11.025591642388815,80.410964,71.97948035761121,-8.431483642388752,607.3710082001273,79.06527,71.97948035761121,-7.085789642388863,605.9000074698351,78.31114,71.97948035761121,-6.331659642388752,605.0752173631093,595.611741679538,671.7735186837746,675.2355365786187,610.2041485889803,595.0755429591596,588.2837776941118,588.2129032678238,607.3710082001273,605.9000074698351,605.0752173631093,315697.8569346,886228.1808448
26.62361,26.62361,46.637092,10.681583246352623,35.95550875364741,6.550557039000171,594.7500382451389,2.509544839133387,25.825408,25.825408,38.959748,10.681583246352623,28.27816475364741,6.676599065918725,587.5785582681917,2.4838540694437077,25.27719,25.27719,39.303387,10.681583246352623,28.621803753647395,6.670829748679392,587.8984961975956,2.4850086133008364,32.393623,47.217258,10.681583246352623,36.535674753647484,6.541267925091777,595.2940352131488,2.5114777251560176,137.153268,3975.201273,139.792076,134.632102,78.950724,82.59523510892522,3.6445111089252125,72.499803,82.59523510892522,10.095432108925205,258.35168804973375,73.050359,82.59523510892522,9.544876108925166,259.1743337803242,72.220571,82.59523510892522,10.37466410892522,257.9348531583187,595.2940352131488,665.2837164580848,668.2568672271991,268.0576442644472,594.7500382451389,587.5785582681917,587.8984961975956,258.35168804973375,259.1743337803242,257.9348531583187,324699.22811548,1029609.00358552
27.532256,27.532256,46.61395,12.324296699795902,34.28965330020414,6.769825557843161,594.3589179931503,2.5027787960055377,24.883192,24.883192,39.116464,12.324296699795902,26.792167300204095,6.897968782461669,587.3388771912497,2.4776338835537186,24.398126,24.398126,39.097957,12.324296699795902,26.773660300204163,6.898292538291858,587.3216055801528,2.4775715533202565,33.854031,47.190437,12.324296699795902,34.86614030020426,6.7602141718763935,594.9006442117852,2.5047037087083224,139.319866,3965.514359,142.746484,157.749771,92.21455,93.19266918411151,0.9781191841114947,84.68444,93.19266918411151,8.508229184111395,276.79430284290845,77.666663,93.19266918411151,15.526006184111441,266.1161401638519,75.663721,93.19266918411151,17.528948184111506,263.10160142854005,594.9006442117852,662.9880990641548,666.9502734040045,288.46890585378407,594.3589179931503,587.3388771912497,587.3216055801528,276.79430284290845,266.1161401638519,263.10160142854005,334768.39077755995,1188999.78309996
28.319547,28.319547,46.440174,4.3069251282437335,42.133248871756265,5.7596612725504075,595.9055776525255,2.5350212641236496,26.735262,26.735262,39.445356,4.3069251282437335,35.13843087175637,5.857710625086479,589.4242146974814,2.511809463906328,26.579156,26.579156,39.202612,4.3069251282437335,34.89568687175629,5.861185513560439,589.2000955026435,2.511001008157927,27.037522,47.186634,4.3069251282437335,42.879708871756236,5.749428961416652,596.5999428563816,2.5374889806695626,139.232307,4004.659297,142.512607,102.023209,82.937931,65.37509940588588,-17.562831594114186,80.230141,65.37509940588588,-14.855041594114244,610.382777758162,79.159476,65.37509940588588,-13.784376594114132,609.2391912047049,78.265933,65.37509940588588,-12.890833594114133,608.2846773752917,596.5999428563816,673.8886076701956,677.4776537258647,613.2745464276437,595.9055776525255,589.4242146974814,589.2000955026435,610.382777758162,609.2391912047049,608.2846773752917,287770.19718472,804778.51248484
26.581412,26.581412,46.422165,13.716190880909153,32.70597411909089,6.963466773534009,593.8571458552286,2.4964814634790895,25.448578,25.448578,39.235122,13.716190880909153,25.518931119090915,7.090645210469937,587.1144204111306,2.472328118191995,24.764465,24.764465,39.296713,13.716190880909153,25.58052211909087,7.0895307320021885,587.1720286660513,2.4725359502106907,35.117893,47.082408,13.716190880909153,33.366217119090905,6.952065312201718,594.4786914809494,2.4986906518248095,136.968777,3974.1025,139.569391,127.645385,81.060818,79.15691622154336,-1.9039017784566568,71.243417,79.15691622154336,7.913499221543361,256.4727157982087,72.064544,79.15691622154336,7.092372221543338,257.69715762046997,71.183446,79.15691622154336,7.973470221543209,256.38337826330275,594.4786914809494,666.4747643394933,669.3838077240235,604.1324016622794,593.8571458552286,587.1144204111306,587.1720286660513,256.4727157982087,257.69715762046997,256.38337826330275,343482.41594068,981437.2666826
27.892923,27.892923,46.501471,4.217474885791205,42.283996114208875,5.748283814461809,595.9803486727706,2.5355928146458635,25.255292,25.255292,39.295465,4.217474885791205,35.0779901142089,5.849098071293655,589.3043076334479,2.5116816919293816,24.890304,24.890304,39.130093,4.217474885791205,34.91261811420886,5.851461687260264,589.151657653282,2.511130921333255,26.965799,47.072232,4.217474885791205,42.85475711420876,5.740475854114817,596.5112075866105,2.53747954219415,139.653471,3987.612418,143.428972,149.54964,93.473479,89.55978462948953,-3.9136943705106204,86.221713,89.55978462948953,3.3380716294894794,279.167117294669,79.39005,89.55978462948953,10.169734629489472,268.7220861181075,78.364861,89.55978462948953,11.194923629489528,267.1699177787962,596.5112075866105,665.0818759776637,669.4075087997843,611.9266320713685,595.9803486727706,589.3043076334479,589.151657653282,279.167117294669,268.7220861181075,267.1699177787962,287275.68431324,1132461.8478864
28.037625,28.037625,46.397664,6.131515533772415,40.26614846622768,5.978777983121592,595.4972874684286,2.5273701990350954,26.721321,26.721321,39.408666,6.131515533772415,33.277150466227624,6.081268841796936,589.007066558424,2.5041248399286204,26.455565,26.455565,39.206315,6.131515533772415,33.0747994662277,6.084299719894834,588.8198091553172,2.5034493318457227,28.520973,47.165952,6.131515533772415,41.03443646622759,5.9677641569028275,596.2134698681801,2.529915610901629,138.642633,4002.597962,141.846318,100.966672,80.759942,64.76085873675052,-15.999083263249407,78.377251,64.76085873675052,-13.616392263249498,608.686807408587,78.151045,64.76085873675052,-13.390186263249575,608.4456292836724,77.189629,64.76085873675052,-12.428770263249522,607.420504168939,596.2134698681801,673.4405256184682,676.9410330933562,611.226895560131,595.4972874684286,589.007066558424,588.8198091553172,608.686807408587,608.4456292836724,607.420504168939,297998.23580148,797493.9434387201
26.225132,26.225132,46.203732,11.365215092897735,34.8385169071023,6.647981332096032,594.1910589935155,2.5053134160086254,24.861348,24.861348,39.19903,11.365215092897735,27.83381490710233,6.765007880163869,587.6422777890054,2.481848880598823,24.30556,24.30556,39.135542,11.365215092897735,27.770326907102323,6.766091848211971,587.5831083022401,2.48163537395197,32.997311,47.070145,11.365215092897735,35.70492990710221,6.633849861641327,595.0039762858985,2.508203463931962,136.948715,3971.001416,139.521495,139.526022,81.818899,84.93406775289867,3.115168752898603,70.302146,84.93406775289867,14.63192175289854,255.08266551956,71.225556,84.93406775289867,13.708511752898573,256.4556560208935,70.360815,84.93406775289867,14.573252752898577,255.1698142692247,595.0039762858985,664.0592102595643,666.9728172760415,272.4195006947785,594.1910589935155,587.6422777890054,587.5831083022401,255.08266551956,256.4556560208935,255.1698142692247,328861.51199036,1063351.40744472
27.78124,27.78124,46.458369,4.326002897858508,42.1323661021416,5.761660717713467,595.9187017853915,2.535002774926211,25.086199,25.086199,39.111956,4.326002897858508,34.78595310214155,5.8647823047579255,589.1124575994577,2.5106198064625476,24.615047,24.615047,39.025466,4.326002897858508,34.699463102141564,5.8660228616010475,589.0326216435093,2.510331670174502,27.052831,47.112265,4.326002897858508,42.78626210214151,5.75269164371315,596.52695889842,2.537164590273471,139.777406,3990.879226,143.154117,145.776489,93.327718,87.84345351271577,-5.484264487284349,85.979367,87.84345351271577,1.8640865127157213,278.7973344914031,79.273569,87.84345351271577,8.569884512715692,268.5458907943416,78.16455,87.84345351271577,9.678903512715726,266.8669107044701,596.52695889842,665.9972597427802,669.8501411884259,612.8560928309759,595.9187017853915,589.1124575994577,589.0326216435093,278.7973344914031,268.5458907943416,266.8669107044701,287875.74906556,1106446.8772976398
28.253573,28.253573,46.802762,16.414604370141785,30.388157629858178,7.3387195946265695,593.5710113518561,2.4868220796991154,26.742533,26.742533,39.420343,16.414604370141785,23.005738629858275,7.478175006160596,586.6150042921578,2.461918728982047,26.438894,26.438894,39.25514,16.414604370141785,22.840535629858255,7.481372136338492,586.4598160987629,2.461358940573103,37.638345,47.255686,16.414604370141785,30.84108162985833,7.33037454207934,593.9991598404652,2.4883430358645295,138.868763,4002.747795,142.132401,119.537289,81.872832,75.00800612046883,-6.864825879531213,79.250611,75.00800612046883,-4.242604879531223,604.479467752765,78.793729,75.00800612046883,-3.7857228795313063,603.9736006950154,77.749583,75.00800612046883,-2.7415768795311237,602.8168477727934,593.9991598404652,670.177649480999,673.8037151727485,607.3797029175727,593.5710113518561,586.6150042921578,586.4598160987629,604.479467752765,603.9736006950154,602.8168477727934,360860.32757220004,925533.8907056401
26.680999,26.680999,46.864945,10.040490323324388,36.8244546766756,6.463187653041723,595.1048277491033,2.5129183322851274,25.21071,25.21071,39.267381,10.040490323324388,29.22689067667568,6.585759555110952,588.0123551338286,2.487524135014166,24.685506,24.685506,39.174774,10.040490323324388,29.134283676675693,6.58728885446112,587.9262072029658,2.4872133131077545,31.832743,47.184717,10.040490323324388,37.144226676675615,6.458150502434733,595.404440675232,2.513982687481497,137.074545,3974.093418,139.667225,136.284409,81.16095,83.39107710504888,2.230127105048825,71.25992,83.39107710504888,12.131157105048818,256.50415766762563,71.793881,83.39107710504888,11.597196105048795,257.2996429699794,71.07827,83.39107710504888,12.312807105048785,256.2337575432954,595.404440675232,664.8609974648351,667.7871397045994,271.4173131252883,595.1048277491033,588.0123551338286,587.9262072029658,256.50415766762563,257.2996429699794,256.2337575432954,320832.09512668,1041001.26379684
27.94655,27.94655,46.464449,17.450380114450798,29.01406888554927,7.496406865442851,592.9954518017253,2.4814960563026367,25.066422,25.066422,39.013923,17.450380114450798,21.56354288554919,7.641180902418408,585.9659056947631,2.4563107637228154,24.667074,24.667074,39.184836,17.450380114450798,21.73445588554936,7.637780570879751,586.1267019136191,2.4568910583591608,38.630795,47.129316,17.450380114450798,29.67893588554921,7.483820637455132,593.6248080577344,2.48373280937447,139.792036,3906.272083,143.356809,163.344075,93.376224,95.59917341067073,2.2229494106706396,85.855213,95.59917341067073,9.743960410670695,278.58890458449673,79.369081,95.59917341067073,16.230092410670704,268.6894147837262,78.472461,95.59917341067073,17.126712410670677,267.3333300249069,593.6248080577344,662.3486055278116,666.4977919425075,290.27951408787067,592.9954518017253,585.9659056947631,586.1267019136191,278.58890458449673,268.6894147837262,267.3333300249069,367703.0321342,1227571.166547
28.39489,28.39489,46.748334,3.5154814299850514,43.232852570015055,5.662838770835364,596.3482526544042,2.5393052263512077,26.498358,26.498358,39.23268,3.5154814299850514,35.71719857001504,5.766131546713288,589.3905065346477,2.5143896863238244,26.417724,26.417724,39.270411,3.5154814299850514,35.754929570015044,5.765601678899953,589.4253059296974,2.5145152349429796,26.406155,47.21808,3.5154814299850514,43.70259857001503,5.656528979333422,596.7848962217485,2.540856501340224,139.013957,3992.570517,142.265054,95.244652,82.332459,61.36054573499075,-20.971913265009345,79.847942,61.36054573499075,-18.487396265009295,611.7514964956001,78.839408,61.36054573499075,-17.478862265009308,610.6872306576729,77.867672,61.36054573499075,-16.507126265009322,609.661853725486,596.7848962217485,674.8991381818479,678.4355327512081,614.3737107677596,596.3482526544042,589.3905065346477,589.4253059296974,611.7514964956001,610.6872306576729,609.661853725486,283417.0732478,758041.98882352
26.398149,26.398149,46.785416,10.961685103897072,35.823730896102894,6.585053054406605,594.8268888421894,2.508897627435466,25.159158,25.159158,39.276973,10.961685103897072,28.315287896102962,6.709001926532498,587.8089918453055,2.4837686986879173,24.623364,24.623364,39.293041,10.961685103897072,28.331355896103013,6.708730532409755,587.823959672515,2.4838226957189122,32.64027,47.091999,10.961685103897072,36.13031389610302,6.580110821095441,595.1144681168958,2.5099194075492743,136.803797,3970.701749,139.477379,140.091131,79.607999,85.20061986943888,5.592620869438861,71.572955,85.20061986943888,13.62766486943874,256.97337768083895,71.891875,85.20061986943888,13.30874486943883,257.44858547201443,71.214795,85.20061986943888,13.98582486943883,256.4401080635882,595.1144681168958,663.7794787089009,666.8090133552379,269.0539956569522,594.8268888421894,587.8089918453055,587.823959672515,256.97337768083895,257.44858547201443,256.4401080635882,326399.79998520005,1067247.6983735599
27.597274,27.597274,46.611295,14.435159650009346,32.17613534999064,7.060285883068341,593.8661793322319,2.4941972575239175,24.773621,24.773621,38.882672,14.435159650009346,24.447512349990678,7.199586987343828,586.6081041915212,2.4681935920687446,24.338957,24.338957,39.134047,14.435159650009346,24.698887349990663,7.194948135028742,586.8434356283482,2.4690430305565654,35.780332,47.139308,14.435159650009346,32.70414834999067,7.0510120051683725,594.3638059485256,2.4959655652185098,139.522769,3979.939167,143.065574,202.560009,92.839614,111.07872361395302,18.239109613952905,85.31974,111.07872361395302,25.758983613952967,277.7367963079246,78.411159,111.07872361395302,32.66756461395289,267.2477235064807,77.226962,111.07872361395302,33.85176161395295,265.4669889065623,594.3638059485256,653.1486143274299,657.5022805981422,289.36277984861306,593.8661793322319,586.6081041915212,586.8434356283482,277.7367963079246,267.2477235064807,265.4669889065623,348049.77386032004,1497955.61965284
28.330834,28.330834,46.564716,6.570194147755966,39.99452185224412,6.029920587326416,595.5626430769919,2.526122224085755,26.41014,26.41014,39.131478,6.570194147755966,32.56128385224415,6.14014767057052,588.6564370718646,2.5013842350172015,26.260845,26.260845,39.231132,6.570194147755966,32.660937852244146,6.13863755769245,588.7486995897252,2.501717144905933,28.883491,47.047499,6.570194147755966,40.477304852244096,6.022925976293117,596.0129321782907,2.5277225373105634,139.189125,4004.062236,142.458094,118.721489,82.639057,74.58047634888364,-8.058580651116449,79.560375,74.58047634888364,-4.979898651116434,605.0567037833855,78.999584,74.58047634888364,-4.4191076511164855,604.4370369391879,78.220626,74.58047634888364,-3.6401496511163374,603.5758890362617,596.0129321782907,670.6902035824377,674.3200738083905,608.4545826788991,595.5626430769919,588.6564370718646,588.7486995897252,605.0567037833855,604.4370369391879,603.5758890362617,300497.71040716,919909.1454976401
27.031167,27.031167,46.57112,13.22758394092066,33.3435360590794,6.893556738015343,594.1110162035175,2.4989641694779654,25.614345,25.614345,39.187355,13.22758394092066,25.959771059079344,7.022602061469438,587.1883702692505,2.4741688100667125,25.225984,25.225984,39.267006,13.22758394092066,26.039422059079435,7.021177944978301,587.2628128397599,2.4744373957238777,34.671447,47.179035,13.22758394092066,33.95145105907936,6.883192130059014,594.6829725169697,2.5009966074134624,136.508218,3835.511755,138.822282,140.133417,79.060884,85.22053676996512,6.1596527699650325,72.040589,85.22053676996512,13.179947769964997,257.6703258728573,72.408078,85.22053676996512,12.812458769965065,258.2185135079993,71.485798,85.22053676996512,13.734738769965157,256.8436025589862,594.6829725169697,663.4359936072622,666.0579459468254,268.224053958809,594.1110162035175,587.1883702692505,587.2628128397599,257.6703258728573,258.2185135079993,256.8436025589862,340404.27791772,1067539.25019492
27.534039,27.534039,46.359185,11.294387497714638,35.06479750228537,6.636023244911346,594.3527690942566,2.5061206991133447,24.944251,24.944251,39.283849,11.294387497714638,27.98946150228543,6.753936375859899,587.7378904208117,2.482424996719958,24.467879,24.467879,39.194936,11.294387497714638,27.90054850228546,6.755451080460438,587.6550286932764,2.482126042416775,32.934497,47.05775,11.294387497714638,35.76336250228543,6.624654117202779,595.0081831595216,2.508450469221157,138.216856,3819.427325,141.754587,168.663587,92.181498,97.8366905339328,5.655192533932757,84.610089,97.8366905339328,13.226601533932785,276.6721251289783,77.669124,97.8366905339328,20.167566533932767,266.12181992821894,76.385363,97.8366905339328,21.451327533932748,264.1897388677065,595.0081831595216,659.3585543615491,663.504030535887,288.3961231007449,594.3527690942566,587.7378904208117,587.6550286932764,276.6721251289783,266.12181992821894,264.1897388677065,328428.42453571997,1264247.92510412
28.128204,28.128204,46.386773,17.099060022197715,29.287712977802425,7.4462032429035245,593.0092798862382,2.482655253429183,26.56071,26.56071,39.369202,17.099060022197715,22.270141977802336,7.5812492184416636,586.3912066672469,2.4589507562537163,26.425684,26.425684,39.259302,17.099060022197715,22.160241977802286,7.583413360105373,586.2878551255767,2.4585779333144684,38.292602,47.316961,17.099060022197715,30.217900977802298,7.4287528187305,593.8893571107787,2.485782737875989,138.343526,3857.448631,141.372874,118.810194,83.668006,74.62705603669849,-9.040949963301603,80.280207,74.62705603669849,-5.653150963301551,605.8264789721585,79.260997,74.62705603669849,-4.633940963301541,604.7004216551456,78.573184,74.62705603669849,-3.946127963301558,603.9400517989569,593.8893571107787,669.7351672057183,673.0974744469524,609.5642567301194,593.0092798862382,586.3912066672469,586.2878551255767,605.8264789721585,604.7004216551456,603.9400517989569,365371.27256552,920520.7451834399
26.540509,26.540509,46.416209,32.29525986597072,14.120949134029285,9.989219171285823,588.7331380228486,2.421572946764596,25.556709,25.556709,39.374847,32.29525986597072,7.079587134029373,10.188783588324657,581.8990104873321,2.397095371955383,25.084475,25.084475,39.269494,32.29525986597072,6.974234134029371,10.191851433932953,581.7969158780007,2.3967270890278956,54.459563,47.184044,32.29525986597072,14.888784134029413,9.968085960998497,589.4797446219525,2.4242263946179334,135.896989,3831.824961,138.391351,111.16597,79.240154,70.52677984559375,-8.713374154406347,72.007809,70.52677984559375,-1.4810291544062921,598.9589571683615,72.376995,70.52677984559375,-1.8502151544063055,599.3619042258458,71.467178,70.52677984559375,-0.9403981544062958,598.3687054054095,589.4797446219525,668.5066842703744,671.2513254936142,606.8370714242293,588.7331380228486,581.8990104873321,581.7969158780007,598.9589571683615,599.3619042258458,598.3687054054095,476838.58858988003,867815.6553172001
27.45022,27.45022,46.260617,8.269985536557453,37.99063146344268,6.24582194907159,594.9220431305544,2.51814419250612,24.974261,24.974261,39.569633,8.269985536557453,31.29964746344266,6.349243252550036,588.691491261068,2.4958294048505,24.608115,24.608115,39.159802,8.269985536557453,30.889816463442607,6.355714050324218,588.311130047449,2.4944574558030816,30.309883,47.06666,8.269985536557453,38.79667446344263,6.233637812019626,595.6753063160064,2.5208220194894366,138.240166,3833.330096,141.536304,151.393884,92.140434,90.38821155827941,-1.7522224417206644,84.50452,90.38821155827941,5.883691558279361,276.5230951050591,77.772852,90.38821155827941,12.615359558279328,266.2755443432673,76.632065,90.38821155827941,13.756146558279408,264.5555390876656,595.6753063160064,663.0788695047056,666.8621288841769,609.8135171144655,594.9220431305544,588.691491261068,588.311130047449,276.5230951050591,266.2755443432673,264.5555390876656,310332.34091308,1145177.46764784
28.230428,28.230428,46.13758,8.273413860245547,37.86416613975456,6.24811979372243,594.8063829821882,2.517721210742444,26.369151,26.369151,39.349048,8.273413860245547,31.075634139754538,6.353165881270366,588.4859903727648,2.4950769109286095,26.238268,26.238268,39.28736,8.273413860245547,31.013946139754488,6.35414022726873,588.4287403711571,2.494870393014681,30.312795,47.088023,8.273413860245547,38.81460913975452,6.233747407777875,595.6945510003859,2.52087893734781,138.252136,3863.121844,141.507575,104.345897,84.202721,66.7112078616887,-17.49151313831128,80.585789,66.7112078616887,-13.874581138311362,610.1458559996391,79.250747,66.7112078616887,-12.539539138311351,608.7137534859775,78.694446,66.7112078616887,-11.983238138311389,608.1169057672591,595.6945510003859,672.3840474552175,675.9505323936174,614.0244666415234,594.8063829821882,588.4859903727648,588.4287403711571,610.1458559996391,608.7137534859775,608.1169057672591,310352.4184542,820792.88879972
26.501921,26.501921,46.537829,12.512218260515475,34.02561073948463,6.7965366712015856,594.244461401587,2.501760290702868,25.583138,25.583138,39.301243,12.512218260515475,26.789024739484567,6.9207548241864805,587.466570211355,2.4774853690314718,25.004138,25.004138,39.292611,12.512218260515475,26.780392739484533,6.920906358918795,587.4585108583959,2.4774562952902244,34.023243,47.205656,12.512218260515475,34.69343773948452,6.785348843429497,594.8721638719969,2.5039908364609427,135.8769,3837.434608,138.198204,135.210821,79.426156,82.8747086178832,3.4485526178831036,71.568813,82.8747086178832,11.305895617883106,256.9633922295792,72.289458,82.8747086178832,10.585250617883037,258.03806204300383,71.616091,82.8747086178832,11.258617617883136,257.03384217574074,594.8721638719969,663.7288564091955,666.3446550900894,268.7788215406298,594.244461401587,587.466570211355,587.4585108583959,256.9633922295792,258.03806204300383,257.03384217574074,335935.06690668,1033599.13219796
27.311881,27.311881,46.532304,13.147827360717042,33.38447663928302,6.883280496541434,594.0929765616282,2.4991583676931994,24.882141,24.882141,39.422403,13.147827360717042,26.274575639283,7.0072169076948105,587.4273043271662,2.475288108727239,24.490163,24.490163,39.233218,13.147827360717042,26.08539063928306,7.010590544443678,587.2504966249575,2.4746503226298078,34.598859,47.12048,13.147827360717042,33.972652639283034,6.873269108200217,594.6462758896799,2.5011246973002175,138.007407,3829.057595,141.355139,152.190196,92.134432,90.74383169620417,-1.3906003037958499,84.850852,90.74383169620417,5.892979696204111,277.0543504998291,77.733038,90.74383169620417,13.010793696204075,266.2155325167673,76.950351,90.74383169620417,13.793480696204119,265.03513471984024,594.6462758896799,662.6449586992436,666.4908318271058,609.5665044633998,594.0929765616282,587.4273043271662,587.2504966249575,277.0543504998291,266.2155325167673,265.03513471984024,339903.80107884,1150667.8477729599
28.109958,28.109958,46.429097,13.042708607139083,33.38638839286102,6.87064101084315,594.0202382298012,2.4992403642082124,26.284044,26.284044,39.399126,13.042708607139083,26.356417392860997,6.992912758766097,587.4308718258665,2.4756403978054617,26.201628,26.201628,39.175774,13.042708607139083,26.133065392860964,6.996886243418428,587.2221727049455,2.4748875111188537,34.503311,47.175986,13.042708607139083,34.13327739286103,6.85795912768782,594.7227219361083,2.5017369868133144,138.16154,3851.743635,141.378578,122.451053,84.217095,76.51961225445804,-7.697482745542016,80.638276,76.51961225445804,-4.118663745541983,605.1781040274211,79.093965,76.51961225445804,-2.5743527455420234,603.4579421829823,78.765334,76.51961225445804,-2.245721745541971,603.0916001291016,594.7227219361083,668.8268065146325,672.4095993292372,609.156631835241,594.0202382298012,587.4308718258665,587.2221727049455,605.1781040274211,603.4579421829823,603.0916001291016,339245.02055036003,945623.59418228
26.697595,26.697595,46.456172,13.549389624697803,32.90678237530229,6.939820829879799,593.9280906255236,2.497272592149863,25.467578,25.467578,39.22828,13.549389624697803,25.67889037530218,7.067183095569616,587.148621282159,2.4729882796405116,24.977059,24.977059,39.225776,13.549389624697803,25.676386375302297,7.067228227508394,587.1462798748712,2.4729798319391194,34.965145,47.099167,13.549389624697803,33.549777375302234,6.9287644234891275,594.5332710519398,2.4994235050937332,135.566428,3837.507255,138.141614,134.731596,79.406545,82.64333890305707,3.2367939030570936,71.529773,82.64333890305707,11.113565903056985,256.90485189066334,72.141755,82.64333890305707,10.501583903056986,257.8173157122133,71.315601,82.64333890305707,11.327737903057074,256.5858209526798,594.5332710519398,663.4767826334303,666.3770290613373,268.7491374224343,593.9280906255236,587.148621282159,587.1462798748712,256.90485189066334,257.8173157122133,256.5858209526798,342429.25514019997,1030294.9908369599
27.09565,27.09565,46.696447,10.738272355461891,35.958174644538076,6.557055832190883,594.7931090189172,2.509511557392604,24.591344,24.591344,39.196204,10.738272355461891,28.457931644538142,6.6802510451708805,587.7855779592408,2.4844155101047067,24.147182,24.147182,39.106078,10.738272355461891,28.367805644538134,6.681766114563782,587.7016597479784,2.484112690580659,32.443463,47.158583,10.738272355461891,36.42031064453827,6.54964623618906,595.2264667703238,2.5110513280347537,137.797691,3836.644581,141.128613,166.828979,91.470797,97.07043886944338,5.5996418694432695,83.756008,97.07043886944338,13.314430869443333,275.36521741985933,76.892109,97.07043886944338,20.178329869443417,264.9511651589835,75.192458,97.07043886944338,21.877980869443263,262.3986592320769,595.2264667703238,659.2691080748854,663.1635247061724,287.2886697765524,594.7931090189172,587.7855779592408,587.7016597479784,275.36521741985933,264.9511651589835,262.3986592320769,325042.86295388,1251598.7432500399
28.193256,28.193256,46.586103,15.220023246938478,31.366079753061534,7.171406723199132,593.6555634100371,2.490931189088364,26.271043,26.271043,39.552534,15.220023246938478,24.33251075306156,7.300411745253005,587.0406436172523,2.467247009856141,26.178463,26.178463,39.215106,15.220023246938478,23.99508275306158,7.306747041102852,586.7242653623724,2.46610588870061,36.511017,47.209362,15.220023246938478,31.98933875306161,7.160247711968872,594.2436301545353,2.49302078174709,138.501962,3856.145539,141.689494,121.955525,85.754452,76.26421481692665,-9.490237183073418,81.748586,76.26421481692665,-5.484371183073347,606.5552979887455,79.736143,76.26421481692665,-3.4719281830734303,604.3177870337893,79.501356,76.26421481692665,-3.2371411830734473,604.0565110169911,594.2436301545353,669.3019851550545,672.8508200766474,610.9998044649277,593.6555634100371,587.0406436172523,586.7242653623724,606.5552979887455,604.3177870337893,604.0565110169911,353087.67157092,942207.0475489999
26.909121,26.909121,46.501245,13.026562176919832,33.47468282308017,6.867204367224625,594.0918061596873,2.499547232351054,25.733733,25.733733,39.519446,13.026562176919832,26.492883823080216,6.988516916249832,587.5471974694649,2.4761120572853312,25.253609,25.253609,39.289837,13.026562176919832,26.263274823080156,6.9925970414167935,587.3326358212508,2.4753382031588944,34.488647,47.307015,13.026562176919832,34.28045282308019,6.853536588075385,594.8497226267764,2.502240322495669,135.800666,3829.977022,138.178589,115.849413,77.536523,73.05989576731187,-4.4766272326882355,72.501541,73.05989576731187,0.5583547673118006,258.342502724665,73.004328,73.05989576731187,0.05556776731178843,259.09481554019004,72.121799,73.05989576731187,0.9380967673118334,257.77488042594314,594.8497226267764,667.494712642084,670.1225390455897,603.6513010371092,594.0918061596873,587.5471974694649,587.3326358212508,258.342502724665,259.09481554019004,257.77488042594314,339143.91578972,900106.87077588
26.740022,26.740022,46.43904,4.655298260489747,41.783741739510255,5.800870539388539,595.835023500577,2.533581549644171,24.535841,24.535841,39.397751,4.655298260489747,34.74245273951029,5.900435076454949,589.308013748286,2.5102051370373197,23.862636,23.862636,39.267299,4.655298260489747,34.61200073951029,5.902318582423947,589.187517169654,2.509770482238382,27.317744,47.080011,4.655298260489747,42.424712739510326,5.792006412902464,596.4314696092607,2.5357014952855192,137.855758,3829.082566,140.740537,163.489079,90.687152,95.6608097036844,4.973657703684296,82.275805,95.6608097036844,13.385004703684263,273.1059530586531,76.10592,95.6608097036844,19.55488970368426,263.76796822725146,73.597591,95.6608097036844,22.06321870368439,260.0103634952559,596.4314696092607,660.0630934960341,663.421906861896,286.0718012321842,595.835023500577,589.308013748286,589.187517169654,273.1059530586531,263.76796822725146,260.0103634952559,289702.26062144,1228570.93432604
28.043606,28.043606,46.651563,14.726702142124644,31.924860857875444,7.100508879803768,593.8350232681481,2.4931500329027494,26.185664,26.185664,39.641133,14.726702142124644,24.91443085787547,7.227460497796828,587.2463385155545,2.4695634033170104,25.940597,25.940597,39.312948,14.726702142124644,24.586245857875383,7.2335428836888775,586.9388418225454,2.4684545235394593,36.050829,47.275627,14.726702142124644,32.54892485787536,7.089474987247736,594.4234643257181,2.4952406837964194,138.429617,3862.856229,141.735186,133.067516,86.28717,81.83567635689585,-4.451493643104277,81.647036,81.83567635689585,0.18864035689576894,272.16024507043994,79.646594,81.83567635689585,2.1890823568958693,269.11396522149136,79.468564,81.83567635689585,2.3671123568959045,268.8435936863102,594.4234643257181,667.0340482372154,670.7546016766485,608.4545348052235,593.8350232681481,587.2463385155545,586.9388418225454,272.16024507043994,269.11396522149136,268.8435936863102,349914.78575603996,1018821.5586161601
27.024545,27.024545,46.426931,3.819818807420962,42.60711219257909,5.702654360782203,595.9897484991479,2.536986951195979,25.801196,25.801196,39.682524,3.819818807420962,35.86270519257912,5.796006541106437,589.7433590410593,2.514621661036086,25.381528,25.381528,39.316748,3.819818807420962,35.49692919257916,5.801174558033399,589.405793735298,2.5134044043754913,26.648077,47.150404,3.819818807420962,43.33058519257904,5.692853107147401,596.6623376332357,2.5393773941243953,135.969006,3847.487023,138.409675,101.987183,76.143384,65.35422238311448,-10.789161616885611,73.401908,65.35422238311448,-8.04768561688552,603.0961050543622,73.520297,65.35422238311448,-8.16607461688559,603.2226986984068,72.586153,65.35422238311448,-7.231930616885609,602.2236997187136,596.6623376332357,670.3331173437494,672.9965554530828,606.0266055917488,595.9897484991479,589.7433590410593,589.405793735298,603.0961050543622,603.2226986984068,602.2236997187136,285085.06737652,804530.12186108
26.686951,26.686951,46.315244,5.747553587868037,40.56769041213211,5.933394478969109,595.499093200044,2.528675479406708,24.512997,24.512997,39.517671,5.747553587868037,33.770117412132024,6.032131892675987,589.1895756549126,2.5060779356646625,23.889148,23.889148,39.258568,5.747553587868037,33.51101441213211,6.035974221058112,588.9499000645644,2.5052134750921833,28.205544,47.178371,5.747553587868037,41.43081741213209,5.921134225761561,596.3032856054087,2.531533888687034,137.605613,3887.646717,140.529028,147.237967,90.09987,88.51171998004253,-1.5881500199575498,81.823434,88.51171998004253,6.688285980042485,272.4229171653665,75.596253,88.51171998004253,12.915466980042572,262.9962833994813,72.916109,88.51171998004253,15.5956109800425,258.98176317045,596.3032856054087,663.2178777996799,666.5572823268731,608.6675343606123,595.499093200044,589.1895756549126,588.9499000645644,272.4229171653665,262.9962833994813,258.98176317045,295823.42854944,1116523.41735292
28.108115,28.108115,46.63439,8.291363914887267,38.34302608511287,6.24286106280707,595.2667198824738,2.5192987136326854,25.990703,25.990703,39.336363,8.291363914887267,31.044999085112785,6.355680046096576,588.4702391074798,2.494960411917351,25.7989,25.7989,39.36324,8.291363914887267,31.071876085112763,6.355255423098442,588.4951838396206,2.495050389344549,30.328044,47.216773,8.291363914887267,38.92540908511277,6.234066678234524,595.811121081493,2.52123304201793,138.806166,3873.396739,142.125392,123.28573,88.515755,76.94828300964534,-11.567471990354694,82.88869,76.94828300964534,-5.940406990354757,607.4438304199256,80.396185,76.94828300964534,-3.447901990354751,604.6661882991935,80.32107,76.94828300964534,-3.3727869903547685,604.582393680578,595.811121081493,669.3820487698357,673.0828741478387,613.6970331084731,595.2667198824738,588.4702391074798,588.4951838396206,607.4438304199256,604.6661882991935,604.582393680578,310457.55664943997,951378.4917748
26.823267,26.823267,46.773188,16.348830548444916,30.424357451555124,7.329747656633089,593.5591269235534,2.486988832420003,25.766555,25.766555,39.519187,16.348830548444916,23.170356451555143,7.466521749188665,586.7246302991946,2.462522198556733,25.446514,25.446514,39.332323,16.348830548444916,22.983492451555243,7.470130034361774,586.5491008244219,2.4618891475766973,37.575794,47.344088,16.348830548444916,30.995257451555098,7.319247915055957,594.0987587473537,2.4889057111367516,135.834753,3844.208865,138.351076,117.806185,76.147265,74.09851123323135,-2.0487537667687206,73.812478,74.09851123323135,0.2860332332312964,260.30674598071465,73.678246,74.09851123323135,0.42026523323127096,260.1054623770446,72.656263,74.09851123323135,1.4422482332312712,258.57504227835346,594.0987587473537,667.1510243058966,669.9371629496055,601.5509947527879,593.5591269235534,586.7246302991946,586.5491008244219,260.30674598071465,260.1054623770446,258.57504227835346,360429.05343944003,913598.3440905999
26.207015,26.207015,46.280799,5.792420845839992,40.48837815416008,5.939311387301351,595.4578545478797,2.528376845849319,24.338241,24.338241,39.435019,5.792420845839992,33.642598154160055,6.038893237354276,589.1036005556198,2.5056164242767296,23.612196,23.612196,39.293675,5.792420845839992,33.501254154160065,6.0409919047766465,588.9728498752443,2.505144810996176,28.242313,47.156028,5.792420845839992,41.36360715416011,5.926863552432123,596.2733429959015,2.5312755681491446,137.015656,3838.701374,140.242276,145.42056,88.92704,87.68002945056638,-1.247010549433685,80.015396,87.68002945056638,7.664633450566441,269.67156990959234,74.478878,87.68002945056638,13.201151450566375,261.31868668078,71.158945,87.68002945056638,16.521084450566285,256.36150435816836,596.2733429959015,662.9218705072997,666.5998918027992,607.8445524864318,595.4578545478797,589.1036005556198,588.9728498752443,269.67156990959234,261.31868668078,256.36150435816836,296076.94197988,1103992.8322655999
27.905525,27.905525,46.736283,3.446576019959469,43.28970698004067,5.654998558748182,596.3505431046929,2.5395499298349895,25.783579,25.783579,39.678818,3.446576019959469,36.23224198004063,5.751707533518336,589.8160839717008,2.516160296892929,25.492741,25.492741,39.269418,3.446576019959469,35.82284198004057,5.757439599842839,589.4384421483163,2.514798455138505,26.35153,47.317326,3.446576019959469,43.870749980040614,5.647208827760505,596.8906228751216,2.5414685202602367,138.891725,3855.482644,142.459606,110.803415,90.543536,70.32781768550082,-20.21571831449926,84.51573,70.32781768550082,-14.187912314499238,612.6645827519981,80.680419,70.32781768550082,-10.352601314499179,608.5021135073096,80.909689,70.32781768550082,-10.581871314499278,608.7510800820228,596.8906228751216,671.8710073649527,675.8040807968073,619.1995069255943,596.3505431046929,589.8160839717008,589.4384421483163,612.6645827519981,608.5021135073096,608.7510800820228,283040.44698280003,865315.9256054
26.9811,26.9811,46.440828,9.849277801499852,36.59155019850024,6.445058901447923,594.749494093047,2.512286710413882,26.017807,26.017807,39.722443,9.849277801499852,29.873165198500157,6.552922553439361,588.4793099615614,2.4898374120833955,25.563918,25.563918,39.431347,9.849277801499852,29.582069198500154,6.557696392348835,588.2085036842706,2.488861038846786,31.666433,47.309076,9.849277801499852,37.45979819850019,6.431433782210865,595.5626890789327,2.5151763871446224,136.013736,3829.498008,138.78034,113.104934,76.039795,71.58375565091524,-4.45603934908479,74.181391,71.58375565091524,-2.597635349084908,600.766190061836,74.43119,71.58375565091524,-2.8474343490847445,601.0396651586644,73.363769,71.58375565091524,-1.780013349084868,599.8707503081697,595.5626890789327,668.2615237291603,671.3116736758728,602.7996866422855,594.749494093047,588.4793099615614,588.2085036842706,600.766190061836,601.0396651586644,599.8707503081697,319685.42759108,881184.34674584
26.20875,26.20875,46.308885,11.361323394899046,34.94756160510102,6.645744514864223,594.2905593143118,2.5056801646444895,24.335887,24.335887,39.482527,11.361323394899046,28.12120360510097,6.759644024380692,587.9074403109158,2.482818057401813,23.612579,23.612579,39.393281,11.361323394899046,28.031957605101024,6.76116505749114,587.8242457425176,2.4825180216337124,32.993858,47.187793,11.361323394899046,35.826469605100996,6.631420206307731,595.1152808149864,2.5086115334059707,136.740246,3835.772826,139.756219,156.347462,87.461391,92.58050271574425,5.11911171574418,77.702598,92.58050271574425,14.877904715744217,266.17014679056365,73.203113,92.58050271574425,19.377389715744222,259.41645371862904,69.462407,92.58050271574425,23.11809571574412,253.85416412803343,595.1152808149864,660.305763715882,663.7871039670815,281.0739515317294,594.2905593143118,587.9074403109158,587.8242457425176,266.17014679056365,259.41645371862904,253.85416412803343,328837.7043840801,1179331.19909912
27.844314,27.844314,46.433649,-4.217754602560504,50.65140360256061,4.8251154312037166,597.4757709918354,2.5704729101020374,25.663077,25.663077,39.491212,-4.217754602560504,43.708966602560594,4.904021127648532,591.1029504306615,2.547650748044667,25.437052,25.437052,39.406341,-4.217754602560504,43.62409560256059,4.905004461248574,591.0253415800516,2.5473708628994265,20.610182,47.248715,-4.217754602560504,51.46646960256055,4.816045111462612,598.2271694859398,2.5731431718152837,138.715098,3857.898129,142.477428,116.779718,91.90675,73.55509726266665,-18.351652737333485,85.621173,73.55509726266665,-12.06607573733346,612.2675109374295,80.819915,73.55509726266665,-7.264817737333397,606.9959579180012,81.112483,73.55509726266665,-7.557385737333334,607.3175448669331,598.2271694859398,670.5376412114313,674.7073411629374,619.1542591047026,597.4757709918354,591.1029504306615,591.0253415800516,612.2675109374295,606.9959579180012,607.3175448669331,243455.23044632,906521.10047768
27.259531,27.259531,46.61387,5.6007700293659575,41.01309997063411,5.911439462094285,595.8071134997991,2.5302682568657393,25.961846,25.961846,39.312302,5.6007700293659575,33.71153197063403,6.017088184877556,589.0306943328616,2.506000727597522,25.641491,25.641491,39.424066,5.6007700293659575,33.82329597063411,6.015436618272038,589.1340568342797,2.506373549776111,28.08542,47.252633,5.6007700293659575,41.65186297063413,5.902408362830569,596.4022691628845,2.5323828904770744,136.608372,3865.101453,139.249678,95.428246,76.895622,61.471645415591425,-15.423976584408672,75.098567,61.471645415591425,-13.626921584408672,606.6908651967516,75.214693,61.471645415591425,-13.74304758440859,606.8134388966976,74.112027,61.471645415591425,-12.640381584408647,605.6495264656191,596.4022691628845,672.2540639522214,675.1216828736765,608.5876701277649,595.8071134997991,589.0306943328616,589.1340568342797,606.6908651967516,606.8134388966976,605.6495264656191,294995.2023992,759307.8253909601
26.126255,26.126255,46.787288,5.878923983688207,40.908364016311836,5.942558707432079,595.9120534715327,2.5296990981101195,24.403974,24.403974,39.549157,5.878923983688207,33.6702330163118,6.047882206298754,589.1908454479831,2.505639112393796,23.672844,23.672844,39.364419,5.878923983688207,33.485495016311816,6.050629557385041,589.0199188286863,2.505022700043335,28.31327,47.242476,5.878923983688207,41.36355201631187,5.936082211996422,596.3363412490353,2.5312063821281137,136.560187,3825.354909,139.453052,154.94087,86.206563,91.9627663151166,5.756203315116568,75.694452,91.9627663151166,16.268314315116548,263.1466578015005,72.033821,91.9627663151166,19.928945315116472,257.6716298113584,68.760631,91.9627663151166,23.202135315116426,252.81415545468522,596.3363412490353,660.3984017755176,663.7320201615794,279.1381711038073,595.9120534715327,589.1908454479831,589.0199188286863,263.1466578015005,257.6716298113584,252.81415545468522,296566.1734652,1169633.0848412
27.678745,27.678745,46.667895,18.973865932178967,27.694029067821123,7.720047546241402,592.8037643670476,2.4760280400521895,25.453419,25.453419,39.666301,18.973865932178967,20.692435067821076,7.860988190012457,586.1792516919658,2.4523141156509203,25.11824,25.11824,39.434644,18.973865932178967,20.460778067821103,7.865763398100935,585.9606712044429,2.4515259971668377,40.116121,47.300812,18.973865932178967,28.326946067821098,7.7076199692862195,593.4043840663096,2.4781618725843013,138.644303,3855.469022,142.547659,133.766913,91.956497,82.17593682565419,-9.780560174345828,85.365849,82.17593682565419,-3.189912174345852,607.2038491576,80.333607,82.17593682565419,1.8423298256541103,270.1582260033291,80.73961,82.17593682565419,1.436326825654112,270.776277145933,593.4043840663096,667.1361310142944,671.5334812087049,614.6786500291684,592.8037643670476,586.1792516919658,585.9606712044429,607.2038491576,270.1582260033291,270.776277145933,377943.99842595996,1023643.7330758799
27.16193,27.16193,46.533995,17.774876035454962,28.7591189645451,7.543072041784762,592.9802032333404,2.4804186380355615,26.024041,26.024041,39.469797,17.774876035454962,21.69492096454503,7.681219432520232,586.3103190237806,2.4565344488923877,25.721047,25.721047,39.424918,17.774876035454962,21.650041964545004,7.682117574203191,586.2680624820139,2.4563820563256518,38.944602,47.309178,17.774876035454962,29.534301964545126,7.528290787482093,593.7144233337444,2.4830274384304993,137.146434,3860.942459,139.93575,97.393021,78.054012,62.652152463145185,-15.40185953685492,75.780588,62.652152463145185,-13.12843553685492,606.885088236302,76.168943,62.652152463145185,-13.516790536854796,607.2964860690637,75.122927,62.652152463145185,-12.4707745368548,606.1883781077754,593.7144233337444,672.4739606813441,675.5087054192618,609.2932890125423,592.9802032333404,586.3103190237806,586.2680624820139,606.885088236302,607.2964860690637,606.1883781077754,369866.65608552005,772854.4774699601
26.095318,26.095318,46.453514,10.533622987741545,35.9198910122585,6.534076459061058,594.6107623031564,2.509536372240944,24.402358,24.402358,39.42763,10.533622987741545,28.894007012258534,6.648899592273559,588.0483241250299,2.4860340951647553,23.705202,23.705202,39.391869,10.533622987741545,28.85824601225854,6.649496741260539,588.0150284520586,2.485914009724657,32.263726,47.216049,10.533622987741545,36.682426012258546,6.52190491379782,595.3255579147265,2.5120765895801798,136.325701,3849.005778,139.069849,152.3478,85.620586,90.81406783961819,5.193481839618096,74.897141,90.81406783961819,15.916926839618167,261.9490153332696,71.93558,90.81406783961819,18.878487839618153,257.52323675300266,68.874404,90.81406783961819,21.939663839618127,252.9794797405774,595.3255579147265,660.6800066514065,663.8325206432078,278.2380347126626,594.6107623031564,588.0483241250299,588.0150284520586,261.9490153332696,257.52323675300266,252.9794797405774,323803.61947576,1151754.489528
