T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.423757,27.423757,46.516457,14.119297578450869,32.39715942154917,7.017819012865912,593.8513550724498,2.495160955348833,25.055039,25.055039,39.66423,14.119297578450869,25.544932421549152,7.140090105196307,587.41748868916,2.472126000865451,24.710099,24.710099,39.40851,14.119297578450869,25.289212421549156,7.144756170391,587.1781028472753,2.4712628417656908,35.488495,47.261874,14.119297578450869,33.142576421549144,7.0048292487516255,594.5535675169314,2.4976561871243783,138.906761,3814.289981,142.605109,140.491663,92.79755,85.38911268075057,-7.408437319249595,86.146718,85.38911268075057,-0.7576053192494896,606.1011955487515,80.161369,85.38911268075057,5.227743680750564,269.89445755900897,80.274716,85.38911268075057,5.114396680750519,270.06676547603024,594.5535675169314,666.0811994014165,670.2767380253445,613.7555630126125,593.8513550724498,587.41748868916,587.1781028472753,606.1011955487515,269.89445755900897,270.06676547603024,346037.6277862,1070009.2703858798
27.626423,27.626423,46.903083,6.467376735247409,40.43570626475264,6.012443417799372,595.8994047912367,2.527665900370876,26.194713,26.194713,39.511621,6.467376735247409,33.044244264752614,6.12154268683495,589.030509512527,2.5030791392769136,25.862098,25.862098,39.6381,6.467376735247409,33.17072326475269,6.119635459578669,589.147635269101,2.503501429778243,28.798319,47.411726,6.467376735247409,40.9443492647526,6.005107550032897,596.3739201277571,2.5293511439738987,137.352735,3862.515701,140.314052,88.105505,79.100291,56.930278488425856,-22.170012511574157,76.688794,56.930278488425856,-19.758515511574124,610.2799352513442,76.852235,56.930278488425856,-19.92195651157416,610.4502622708841,75.962489,56.930278488425856,-19.03221051157426,609.5230927539694,596.3739201277571,674.4033793697897,677.6012707748803,612.793614044582,595.8994047912367,589.030509512527,589.147635269101,610.2799352513442,610.4502622708841,609.5230927539694,299910.46990843996,708819.2836538
25.905719,25.905719,47.009521,5.648516964343024,41.36100403565702,5.911589908098244,596.1660240017036,2.5313819478012936,24.656611,24.656611,39.379612,5.648516964343024,33.73109503565704,6.0219712192784876,589.0828411991497,2.506027501256897,24.16537,24.16537,39.617481,5.648516964343024,33.96896403565705,6.01845473166838,589.3028701916511,2.506820925027649,28.124467,47.324707,5.648516964343024,41.67619003565708,5.907134460559448,596.4597783603275,2.532425197869754,136.213491,3611.455023,138.9506,122.608494,84.076756,76.6006164091967,-7.476139590803382,72.509818,76.6006164091967,4.090798409196554,258.35894640252354,71.118984,76.6006164091967,5.48163240919663,256.2834245267015,69.606364,76.6006164091967,6.99425240919652,254.0335947936602,596.4597783603275,666.6289762700427,669.67449903535,608.9565801060292,596.1660240017036,589.0828411991497,589.3028701916511,258.35894640252354,256.2834245267015,254.0335947936602,295264.42209292,946709.11209144
27.7238,27.7238,46.574805,9.998908027659649,36.575896972340445,6.462363122694155,594.842175276858,2.5121220102252773,25.442809,25.442809,39.361744,9.998908027659649,29.362835972340406,6.578679432445011,588.1096418517999,2.488011884557548,25.105423,25.105423,39.573249,9.998908027659649,29.574340972340373,6.575195574219685,588.306426800396,2.4887215345295255,31.796538,47.349214,9.998908027659649,37.35030597234038,6.450172247592908,595.5676817873771,2.514699644142573,137.851867,3567.620875,141.288004,126.218248,92.903526,78.43944572659568,-14.46408027340442,85.836031,78.43944572659568,-7.396585273404389,609.9019191462118,79.839951,78.43944572659568,-1.4005052734043146,603.1815962730888,80.032442,78.43944572659568,-1.5929962734042988,603.3979040251879,595.5676817873771,667.7436944678092,671.5841125935435,617.7859889574727,594.842175276858,588.1096418517999,588.306426800396,609.9019191462118,603.1815962730888,603.3979040251879,320582.47034088004,971597.49958048
27.740383,27.740383,46.707744,10.471540418271843,36.23620358172822,6.521881872215376,594.8627356769164,2.5106366525291333,26.380817,26.380817,39.497262,10.471540418271843,29.02572158172818,6.639426374177751,588.1274476106174,2.486523100631405,26.116529,26.116529,39.712688,10.471540418271843,29.241147581728274,6.635839005855837,588.3280393939602,2.4872462797034838,32.209303,47.530725,10.471540418271843,37.05918458172827,6.508787678203802,595.6343363865296,2.513377202924543,136.22554,3652.018842,138.868019,101.767232,79.2413,65.22665813553026,-14.014641864469706,76.463757,65.22665813553026,-11.237098864469885,606.4288609187788,76.829558,65.22665813553026,-11.602899864469714,606.8195585335496,75.737334,65.22665813553026,-10.510675864469771,605.65291730059,595.6343363865296,670.6542474715925,673.5380681524127,609.3948825970508,594.8627356769164,588.1274476106174,588.3280393939602,606.4288609187788,606.8195585335496,605.65291730059,323428.38595227996,803013.6125043201
26.154664,26.154664,47.183035,9.119694652675697,38.06334034732439,6.339635197753233,595.6025854758237,2.517735304153528,25.072871,25.072871,39.419465,9.119694652675697,30.299770347324362,6.461898661035496,588.3625007069503,2.4918246986749835,24.609855,24.609855,39.658061,9.119694652675697,30.538366347324313,6.458055211878043,588.5842332881239,2.4926242011674113,31.035977,47.685416,9.119694652675697,38.56572134732427,6.331916638635382,596.0729235077171,2.5194048001867158,135.009905,3585.488538,137.12204,145.224576,82.477143,87.58993025354287,5.1127872535427965,70.134919,87.58993025354287,17.45501125354274,254.8397712854655,70.724278,87.58993025354287,16.86565225354292,255.71505475408048,69.734042,87.58993025354287,17.855888253542822,254.2450655903571,596.0729235077171,660.677669174682,663.0837027029161,273.42193969012254,595.6025854758237,588.3625007069503,588.5842332881239,254.8397712854655,255.71505475408048,254.2450655903571,315338.58478052,1102641.56962176
27.71139,27.71139,46.823391,16.006000425988283,30.817390574011814,7.2793939507438665,593.6899941097183,2.4885446134841582,25.268735,25.268735,39.686159,16.006000425988283,23.680158574011795,7.412729234307097,586.9684804284275,2.464487648985633,24.867173,24.867173,39.620616,16.006000425988283,23.614615574011758,7.413982142491691,586.9069359819833,2.4642657887514274,37.25067,47.555003,16.006000425988283,31.549002574011787,7.26606270395512,594.3812625368972,2.4909995029259435,137.162788,3631.015011,140.748536,162.790632,92.974019,95.36358539931321,2.3895663993130825,85.958738,95.36358539931321,9.404847399313189,278.7487487481849,79.055601,95.36358539931321,16.30798439931318,268.2149591041675,78.792672,95.36358539931321,16.57091339931319,267.81727337987485,594.3812625368972,659.4077935726974,663.5793038193766,289.6493167128328,593.6899941097183,586.9684804284275,586.9069359819833,278.7487487481849,268.2149591041675,267.81727337987485,358187.4014892,1223755.3098883198
27.682557,27.682557,46.692757,18.234759126053643,28.45799787394633,7.608463183476062,593.0149839757629,2.4790955800153367,26.299473,26.299473,39.550601,18.234759126053643,21.315841873946432,7.74964102969193,586.2658550951918,2.4549333745932747,26.018714,26.018714,39.636053,18.234759126053643,21.401293873946475,7.747912642851532,586.3463848086508,2.455223709325687,39.391706,47.551422,18.234759126053643,29.31666287394639,7.591923604724092,593.8289845600826,2.4819867089168737,136.430066,3640.445394,139.30615,95.70199,81.434366,61.637045327289215,-19.79732067271084,77.973496,61.637045327289215,-16.336450672710896,609.6535390969785,77.708839,61.637045327289215,-16.071793672710747,609.3740518562645,76.773218,61.637045327289215,-15.13617267271078,608.3860113330793,593.8289845600826,672.0099026568453,675.1329989048387,613.3086725603703,593.0149839757629,586.2658550951918,586.3463848086508,609.6535390969785,609.3740518562645,608.3860113330793,372949.33086056,761195.2245724
26.473378,26.473378,46.922898,-3.0726354437545567,49.99553344375461,4.9371824677968705,597.7288405477497,2.5672722185909254,25.551667,25.551667,39.816485,-3.0726354437545567,42.88912044375455,5.02007391816354,591.1949859348035,2.5438923002143317,25.040945,25.040945,39.720873,-3.0726354437545567,42.79350844375461,5.021211478311752,591.1074193133397,2.5435767060773813,21.426722,47.474838,-3.0726354437545567,50.54747344375457,4.9308780348676295,598.2384386114211,2.5690819106285585,134.484851,3622.946743,136.978392,125.136,80.679624,77.89180337866382,-2.7878206213362318,71.080994,77.89180337866382,6.810809378663748,256.22879997336497,71.551077,77.89180337866382,6.3407263786637715,256.92936694817837,70.803833,77.89180337866382,7.087970378663738,255.81609571317514,598.2384386114211,664.2030365289423,666.9822615799458,604.4427703011891,597.7288405477497,591.1949859348035,591.1074193133397,256.22879997336497,256.92936694817837,255.81609571317514,249085.07777672002,964135.6593599999
27.371637,27.371637,47.132933,14.395075209618788,32.737857790381256,7.045520297529866,594.3672439726402,2.4961066933320555,24.939559,24.939559,39.616117,14.395075209618788,25.221041790381285,7.180335240361319,587.3047416669941,2.4708352938433613,24.570965,24.570965,39.659868,14.395075209618788,25.264792790381193,7.17953191915962,587.3457189409274,2.470983016479921,35.743226,47.603137,14.395075209618788,33.20806179038127,7.037294866810622,594.8105556617045,2.4976804629840275,136.840644,3631.042253,139.910427,155.626899,91.932678,92.26451761518503,0.3318396151850038,84.574288,92.26451761518503,7.690229615185035,276.6268793004462,77.841472,92.26451761518503,14.423045615184936,266.37963975341324,77.122001,92.26451761518503,15.142516615184968,265.2945235359275,594.8105556617045,660.5754407374538,664.1158572750572,288.03164891785394,594.3672439726402,587.3047416669941,587.3457189409274,276.6268793004462,266.37963975341324,265.2945235359275,347793.93689576,1174363.09014924
28.005891,28.005891,46.696055,18.10586522164099,28.590189778359083,7.589168078946245,593.0505874482035,2.479627228524248,26.297176,26.297176,39.580521,18.10586522164099,21.47465577835909,7.729351801058193,586.3279294605154,2.455560587541736,26.013564,26.013564,39.766747,18.10586522164099,21.6608817783591,7.725599337279737,586.503400835876,2.45619311483642,39.266113,47.650092,18.10586522164099,29.544226778359075,7.570855937479136,593.9548571712731,2.482838648128005,136.969461,3654.627294,139.810809,117.452705,83.522618,73.91172791708043,-9.61089008291965,79.447315,73.91172791708043,-5.535587082919551,605.2948210847981,78.6761,73.91172791708043,-4.764372082919499,604.4449046651193,77.846532,73.91172791708043,-3.9348040829196407,603.5301909949352,593.9548571712731,668.4755304841966,671.6226558737138,609.7795274431406,593.0505874482035,586.3279294605154,586.503400835876,605.2948210847981,604.4449046651193,603.5301909949352,372083.39726788,911161.1843258
26.550301,26.550301,46.709539,10.02906838767857,36.68047061232149,6.464155164391904,594.9617549378869,2.512447547566964,25.581021,25.581021,39.64662,10.02906838767857,29.617551612321403,6.5779898965812995,588.3678230657158,2.4888436349400087,25.055269,25.055269,39.823584,10.02906838767857,29.794515612321437,6.575077603139662,588.5325174350669,2.489437240943145,31.822796,47.546339,10.02906838767857,37.517270612321475,6.4509853508682236,595.7458664346584,2.515232485610948,134.524087,3622.288388,136.880015,127.97281,80.114881,79.32077976506143,-0.7941012349386938,71.510401,79.32077976506143,7.810378765061273,256.8708292029705,72.035294,79.32077976506143,7.285485765061447,257.65372754131704,70.946726,79.32077976506143,8.374053765061342,256.03112575162874,595.7458664346584,663.6769815879381,666.3104622096909,602.9687178374024,594.9617549378869,588.3678230657158,588.5325174350669,256.8708292029705,257.65372754131704,256.03112575162874,320763.51294896,983694.7834756001
27.096532,27.096532,46.723636,14.104711432676346,32.61892456732363,7.012171586354021,594.0499074862853,2.4959138485250096,24.8973,24.8973,39.937684,14.104711432676346,25.832972567323644,7.133033992423908,587.6770970112988,2.473108395823182,24.406947,24.406947,39.725342,14.104711432676346,25.620630567323644,7.136899855787618,587.4782742333005,2.4723919195078192,35.475049,47.507037,14.104711432676346,33.402325567323714,6.998543732803303,594.7880349622512,2.4985355297512872,136.460384,3628.195431,139.58498,178.312316,91.215555,101.77683325043455,10.561278250434487,83.677388,101.77683325043455,18.099445250434474,275.238542623819,76.908672,101.77683325043455,24.868161250434458,264.97969437270183,75.690536,101.77683325043455,26.086297250434473,263.15087624706126,594.7880349622512,655.1290194892036,658.8399448860251,286.8707176106801,594.0499074862853,587.6770970112988,587.4782742333005,275.238542623819,264.97969437270183,263.15087624706126,345944.92084324005,1330773.59586416
27.939552,27.939552,46.631485,-12.02633285825489,58.65781785825495,4.080888257728901,598.9080657755403,2.604271959021688,26.167728,26.167728,39.675902,-12.02633285825489,51.702234858254975,4.146027709986934,592.5679878521466,2.581575703497798,26.066634,26.066634,39.80762,-12.02633285825489,51.83395285825495,4.144772041648633,592.6875721987296,2.582006714221181,15.409719,47.566507,-12.02633285825489,59.59283985825493,4.072309117450913,599.7643095650826,2.6073132638532384,136.97904,3622.415516,140.202532,96.333754,85.749073,62.01761669811458,-23.731456301885466,81.041957,62.01761669811458,-19.024340301885466,612.7316610739952,79.504568,62.01761669811458,-17.486951301885462,611.1061590966094,78.961597,62.01761669811458,-16.94398030188554,610.5320982534984,599.7643095650826,672.4885236420234,675.9926326037952,617.710062307761,598.9080657755403,592.5679878521466,592.6875721987296,612.7316610739952,611.1061590966094,610.5320982534984,207599.28617243998,765551.0857290401
26.562228,26.562228,46.785727,4.413347426841561,42.372379573158504,5.767464597353115,596.2058020911828,2.535725217693241,25.683776,25.683776,39.665053,4.413347426841561,35.25170557315846,5.867376518886024,589.6051109958644,2.5120993444402853,25.231749,25.231749,39.789883,4.413347426841561,35.376535573158435,5.86558911075227,589.7204240909599,2.5125149724420766,27.122975,47.539177,4.413347426841561,43.125829573158526,5.75713011984716,596.9070051870251,2.5382155193298654,134.897,3631.546237,136.804464,123.373899,78.657256,76.99345342834218,-1.6638025716579137,72.450497,76.99345342834218,4.542956428342132,258.2707648066109,72.643148,76.99345342834218,4.350305428342108,258.5587216606468,71.565232,76.99345342834218,5.428221428342124,256.94918924904874,596.9070051870251,665.0134203880094,667.1357370108386,602.6988559508619,596.2058020911828,589.6051109958644,589.7204240909599,258.2707648066109,258.5587216606468,256.94918924904874,288359.37511100003,951986.3958692399
26.544325,26.544325,46.765438,9.99288314850213,36.772554851498,6.458574833987595,595.022040035834,2.512781310732366,24.65044,24.65044,39.869503,9.99288314850213,29.876619851498003,6.56952475939171,588.5834968195601,2.4897400308406805,24.040752,24.040752,39.69139,9.99288314850213,29.698506851497903,6.572452509841542,588.4177347976942,2.489142630952075,31.791294,47.400193,9.99288314850213,37.40730985149791,6.448591054354326,595.616774785494,2.514893825136667,135.853736,3615.884171,139.00308,166.897425,90.053618,97.09912786986176,7.045509869861689,82.116626,97.09912786986176,14.982501869861618,272.86197345819085,75.870823,97.09912786986176,21.228304869861585,263.4162366768522,73.758387,97.09912786986176,23.34074086986167,260.2528057116368,595.616774785494,656.9800457302152,660.6638134029548,285.07981679426655,595.022040035834,588.5834968195601,588.4177347976942,272.86197345819085,263.4162366768522,260.2528057116368,320546.31421944,1252070.661993
27.992893,27.992893,46.582534,14.506339039008537,32.076194960991515,7.070768605977404,593.8222350639684,2.493812233765901,26.021317,26.021317,39.553091,14.506339039008537,25.046751960991493,7.197432190960489,587.2182965813302,2.4701673040032643,25.631157,25.631157,39.773631,14.506339039008537,25.267291960991532,7.19337217596821,587.4248947084291,2.470912050221701,35.846273,47.494235,14.506339039008537,32.98789596099148,7.054743712498517,594.6816796964674,2.496865272983663,137.190994,3665.065644,140.432144,129.380018,87.91401,80.02191147097366,-7.892098529026441,82.064138,80.02191147097366,-2.042226529026391,604.7514721282403,80.058565,80.02191147097366,-0.03665352902631867,602.482994611475,79.719094,80.02191147097366,0.30281747097361633,269.2249623828008,594.6816796964674,666.3785350520103,670.0112258237784,611.3427762559531,593.8222350639684,587.2182965813302,587.4248947084291,604.7514721282403,602.482994611475,269.2249623828008,348504.42122948,993397.14490568
27.277914,27.277914,47.14259,11.346683391739795,35.795906608260225,6.630212338348167,595.0761224484863,2.5085204267329986,25.95946,25.95946,39.476201,11.346683391739795,28.129517608260265,6.757762903955031,587.9049631888379,2.482856903892028,25.481137,25.481137,39.896379,11.346683391739795,28.549695608260286,6.750615416713004,588.2967273056531,2.484269072813912,32.98087,47.668098,11.346683391739795,36.32141460826024,6.621684439444132,595.5695227594232,2.5102718836164692,134.857657,3624.883216,137.215979,113.480745,76.066862,71.78725508469924,-4.2796069153007235,73.7418,71.78725508469924,-1.9545449153007781,600.1745182588752,74.074316,71.78725508469924,-2.2870609153008443,600.5389629474029,72.686553,71.78725508469924,-0.8992979153008605,599.0173731837912,595.5695227594232,666.915340550904,669.5142701420049,602.7211450359077,595.0761224484863,587.9049631888379,588.2967273056531,600.1745182588752,600.5389629474029,599.0173731837912,328748.1552412,883775.4733962
26.51776,26.51776,46.690883,8.929557769872112,37.76132523012792,6.3229364831864165,595.183004592425,2.5168761198094214,24.675266,24.675266,39.786411,8.929557769872112,30.85685323012792,6.431198835798401,588.746113161353,2.4938371427978656,24.02385,24.02385,39.905273,8.929557769872112,30.975715230127992,6.429296722005628,588.8565762949336,2.494235195520595,30.87274,47.404219,8.929557769872112,38.47466123012789,6.31200285260162,595.8504333342788,2.5192470103275615,135.738389,3623.521103,138.764999,152.362217,88.801658,90.82049034723096,2.018832347230898,80.237251,90.82049034723096,10.583239347230881,270.0071264366775,74.779012,90.82049034723096,16.04147834723087,261.77191320451993,71.401215,90.82049034723096,19.419275347230904,256.7278510780206,595.8504333342788,660.002285321101,663.4792643842322,283.15589039543823,595.183004592425,588.746113161353,588.8565762949336,270.0071264366775,261.77191320451993,256.7278510780206,314213.1048424,1151853.8912829198
27.770454,27.770454,46.560582,16.116157694144295,30.444424305855797,7.30006173693418,593.414990009894,2.4872163562733056,25.8152,25.8152,39.838266,16.116157694144295,23.722108305855784,7.426032754348156,587.0834524284148,2.464552685278256,25.504643,25.504643,39.918664,16.116157694144295,23.80250630585573,7.424493873750279,587.1589724514378,2.464824803102937,37.354972,47.407848,16.116157694144295,31.291690305855717,7.284561228556614,594.2155247236493,2.4900604314488124,137.161247,3644.173053,140.622593,124.235173,89.835895,77.43358963352655,-12.402305366473536,83.613099,77.43358963352655,-6.179509366473496,607.9808392303157,80.221083,77.43358963352655,-2.787493366473484,604.1934671496502,80.406032,77.43358963352655,-2.9724423664734787,604.4002503818383,594.2155247236493,667.3636147180382,671.2235089883051,614.9054309893709,593.414990009894,587.0834524284148,587.1589724514378,607.9808392303157,604.1934671496502,604.4002503818383,358906.53874671995,957924.67339348
27.392974,27.392974,46.95641,10.094030744525206,36.86237925547482,6.468700656176827,595.178792361624,2.513004402126404,26.095661,26.095661,39.699601,10.094030744525206,29.605570255474767,6.585742809342833,588.4023076988091,2.4887542345031997,25.626675,25.626675,39.983845,10.094030744525206,29.88981425547488,6.581060522040307,588.6668933773681,2.489707674045402,31.879391,47.524014,10.094030744525206,37.42998325547486,6.459759270334864,595.710758871157,2.514893375255209,135.151321,3642.302412,137.744948,103.502759,76.415246,66.2284334097837,-10.186812590216311,73.999242,66.2284334097837,-7.770808590216371,603.3124686317173,74.755898,66.2284334097837,-8.527464590216345,604.1238489438605,73.3922,66.2284334097837,-7.163766590216449,602.6613849920589,595.710758871157,669.1544602882755,671.9872149460722,605.9026041352347,595.178792361624,588.4023076988091,588.6668933773681,603.3124686317173,604.1238489438605,602.6613849920589,321153.72189116,814979.65464284
26.069859,26.069859,46.559781,8.062784449701393,38.496996550298675,6.215206255285856,595.2455645763662,2.519986549409594,24.527335,24.527335,39.401717,8.062784449701393,31.338932550298658,6.325242114293193,588.5814483369264,2.496122036433093,23.814873,23.814873,39.914663,8.062784449701393,31.851878550298636,6.317199110994825,589.0575053555308,2.4978381475823257,30.134151,47.394269,8.062784449701393,39.3314845502987,6.2026789637210795,596.0254454025858,2.522757286389803,135.441239,3617.502818,138.176903,144.3478,87.220788,87.18585986262364,-0.03492813737642564,77.82396,87.18585986262364,9.361899862623682,266.35207068631956,73.434914,87.18585986262364,13.750945862623599,259.7551855768767,69.44529,87.18585986262364,17.740569862623648,253.8161153217886,596.0254454025858,661.3522577569445,664.4658565126297,606.180342623572,595.2455645763662,588.5814483369264,589.0575053555308,266.35207068631956,259.7551855768767,253.8161153217886,309120.71094876,1096596.409528
27.638478,27.638478,46.667892,13.0341711815502,33.6337208184499,6.865412559188138,594.2467551224295,2.500073486555352,25.452887,25.452887,39.321408,13.0341711815502,26.287236818449855,6.993100183740882,587.3603035798219,2.4754134341550156,25.123999,25.123999,39.990896,13.0341711815502,26.956724818449924,6.98122007915561,587.9860573004414,2.4776691878141657,34.495557,47.387805,13.0341711815502,34.35363381844987,6.853208027221772,594.9239961890571,2.5024793267120446,137.569906,3640.824516,141.093424,135.453253,92.405002,82.99154842245107,-9.413453577548989,85.772997,82.99154842245107,-2.781448577548997,607.1724627966453,80.45612,82.99154842245107,2.535428422451048,270.3441298407405,80.639246,82.99154842245107,2.3523024224510207,270.62286539093407,594.9239961890571,665.5876047846267,669.562107251675,614.719638412354,594.2467551224295,587.3603035798219,587.9860573004414,607.1724627966453,270.3441298407405,270.62286539093407,339191.55858132,1035270.6426542798
27.280392,27.280392,46.641038,8.64058823234394,38.000449767656086,6.28694314481891,595.1983979602588,2.5178920176320467,25.974035,25.974035,39.880271,8.64058823234394,31.239682767656053,6.392185139899327,588.8977518601178,2.4953416863609683,25.619164,25.619164,39.865387,8.64058823234394,31.224798767656047,6.392421583189712,588.883924693978,2.4952918630072776,30.625494,47.350014,8.64058823234394,38.70942576765608,6.27614963897292,595.8614717919457,2.5202476801653577,135.285012,3618.351864,138.03211,98.70761,77.617023,63.43352717917296,-14.183495820827034,75.18418,63.43352717917296,-11.750652820827145,605.8975848638413,75.512388,63.43352717917296,-12.07886082082714,606.2461495013343,74.271538,63.43352717917296,-10.83801082082714,604.9282587362646,595.8614717919457,670.2056258556794,673.1937377903857,608.481042552238,595.1983979602588,588.8977518601178,588.883924693978,605.8975848638413,606.2461495013343,604.9282587362646,312508.40301144,781918.2531236
25.986007,25.986007,46.301501,27.613540862322054,18.687960137677997,9.136880451267213,590.0710838424388,2.4400023051586466,24.573083,24.573083,39.54909,27.613540862322054,11.935549137677981,9.306348161139827,583.5822239056724,2.4167627867912653,23.958378,23.958378,39.75003,27.613540862322054,12.136489137678051,9.301185228760321,583.7749644900872,2.4174575984573194,49.133578,47.334679,27.613540862322054,19.721138137678043,9.111658452414636,591.0662385396193,2.443538970512009,134.852193,3630.497407,137.386088,119.385829,84.669253,74.92877605666918,-9.740476943330885,73.645947,74.92877605666918,1.2828290566691294,260.057776529345,71.503636,74.92877605666918,3.4251400566691244,256.85444582605663,68.948628,74.92877605666918,5.980148056669032,253.0544490630588,591.0662385396193,665.7533116896101,668.5618212362749,610.5091441489714,590.0710838424388,583.5822239056724,583.7749644900872,260.057776529345,256.85444582605663,253.0544490630588,440117.20025128004,924489.61035604
27.368299,27.368299,46.393931,14.815773159038393,31.578157840961683,7.117632149250349,593.570980187682,2.4919253493140125,25.292093,25.292093,39.859045,14.815773159038393,25.043271840961644,7.236246885136114,587.4285277621719,2.4699353310913557,24.795354,24.795354,39.845199,14.815773159038393,25.029425840961675,7.236503453742187,587.4155488164067,2.4698885621869375,36.133687,47.186306,14.815773159038393,32.37053284096165,7.10357655550871,594.3181071162257,2.4945806988179924,137.367392,3648.046003,141.079307,184.616249,93.03489,104.27388696864894,11.238996968648882,86.077,104.27388696864894,18.196886968648766,278.91134663858355,79.989433,104.27388696864894,24.284453968648858,269.62810604858345,80.155891,104.27388696864894,24.117995968648906,269.88011245419244,594.3181071162257,654.7638855412384,659.2094594398108,289.7011897946747,593.570980187682,587.4285277621719,587.4155488164067,278.91134663858355,269.62810604858345,269.88011245419244,350486.07178012,1374237.70095524
27.551612,27.551612,46.503672,-0.9178294649757888,47.421501464975805,5.16981729551216,596.9578828473183,2.556890551441501,25.945147,25.945147,39.553795,-0.9178294649757888,40.47162446497585,5.255452609232619,590.5557988935508,2.5339666093319857,25.685371,25.685371,39.853079,-0.9178294649757888,40.77090846497578,5.251695755173415,590.8305252172505,2.5349568650266057,23.00199,47.389201,-0.9178294649757888,48.30703046497585,5.159140995586019,597.7770355215881,2.559800987971797,136.027056,3654.783936,139.002671,88.648086,80.291909,57.27480643852921,-23.017102561470825,77.051451,57.27480643852921,-19.776644561470768,610.5185219866512,77.214092,57.27480643852921,-19.93928556147091,610.6881815548506,76.151344,57.27480643852921,-18.876537561470762,609.5796614923693,597.7770355215881,672.8749068969613,676.0862195512171,613.8998838152152,596.9578828473183,590.5557988935508,590.8305252172505,610.5185219866512,610.6881815548506,609.5796614923693,259946.17257239998,712560.24942936
25.704462,25.704462,46.394098,10.524146931898258,35.86995106810177,6.533784462034553,594.5571858163438,2.5093770072471924,24.726119,24.726119,39.948003,10.524146931898258,29.423856068101838,6.63895780999992,588.5351191054951,2.4878198962606146,24.259952,24.259952,39.803186,10.524146931898258,29.279039068101746,6.641368491590282,588.4002316522757,2.4873338597117742,32.255416,47.27878,10.524146931898258,36.75463306810177,6.51966662554253,595.386472288041,2.5123240889292178,134.231329,3627.800417,136.908867,142.633135,82.218935,86.39090367244036,4.171968672440267,70.591866,86.39090367244036,15.799037672440296,255.5159380642347,70.62248,86.39090367244036,15.768423672440269,255.56143081269133,69.5015,86.39090367244036,16.889403672440288,253.89766222311025,595.386472288041,660.3356178300926,663.3764732509615,273.0288017396863,594.5571858163438,588.5351191054951,588.4002316522757,255.5159380642347,255.56143081269133,253.89766222311025,323746.32402016,1084774.2058726
26.994657,26.994657,45.884027,16.02103481220364,29.862992187796454,7.298768367105472,592.7993941243955,2.4853287526507537,24.695344,24.695344,39.803103,16.02103481220364,23.782068187796504,7.41270575863116,587.0744969530749,2.4648220648960555,24.280336,24.280336,39.865128,16.02103481220364,23.844093187796354,7.411521041394988,587.1327477893142,2.4650319760900943,37.264896,47.228099,16.02103481220364,31.20706418779638,7.27417082833772,594.0686918671366,2.4898420262013508,137.005922,3630.733508,140.362966,164.856194,92.414783,96.24012783175264,3.8253448317525796,85.295766,96.24012783175264,10.944361831752577,277.72738700942233,78.565145,96.24012783175264,17.67498283175263,267.47348539930056,78.429803,96.24012783175264,17.810324831752563,267.26902157331784,594.0686918671366,658.7752915694707,662.6909330930455,288.76857779815106,592.7993941243955,587.0744969530749,587.1327477893142,277.72738700942233,267.47348539930056,267.26902157331784,358285.48634496,1237996.8641434398
27.535013,27.535013,46.230052,12.840721365612183,33.389330634387946,6.846416257335963,593.8797653430194,2.4993958228706736,25.837891,25.837891,39.768958,12.840721365612183,26.92823663438785,6.958170562824195,587.8249522888847,2.477714086941302,25.610388,25.610388,39.997759,12.840721365612183,27.15703763438787,6.954135820742699,588.0387862025243,2.478484577304075,34.320105,47.264317,12.840721365612183,34.42359563438784,6.828935936384253,594.8522192054911,2.5028522957868735,136.313403,3653.101724,139.717065,104.814576,82.873958,66.978483868014,-15.895474131986088,78.8854,66.978483868014,-11.906916131986042,608.1950012945998,78.313126,66.978483868014,-11.334642131986062,607.5804162123628,77.649254,66.978483868014,-10.670770131986036,606.8673595860766,594.8522192054911,670.1751258851986,673.9008451710104,612.4766761471391,593.8797653430194,587.8249522888847,588.0387862025243,608.1950012945998,607.5804162123628,606.8673595860766,337981.85914980003,824024.3180217601
26.361811,26.361811,45.990338,13.501102589460537,32.48923541053953,6.9411859056834135,593.5011505496182,2.495909576242625,25.127326,25.127326,39.468295,13.501102589460537,25.967192410539496,7.056050403117475,587.3847889157528,2.473995656103961,24.570174,24.570174,39.981721,13.501102589460537,26.48061841053949,7.046836773560331,587.8650414761172,2.475726659896599,34.920992,47.231702,13.501102589460537,33.73059941053949,6.919843986477007,594.6692574250977,2.5000625918018504,134.274499,3622.517677,136.68794,93.320214,80.294601,60.187693726122134,-20.106907273877994,70.898215,60.187693726122134,-10.71052127387793,602.8363605672475,71.57561,60.187693726122134,-11.387916273877954,603.5486671404411,70.483783,60.187693726122134,-10.296089273877863,602.4005527370512,594.6692574250977,670.1192568949649,672.7299597429242,612.7172449319577,593.5011505496182,587.3847889157528,587.8650414761172,602.8363605672475,603.5486671404411,602.4005527370512,342124.83080192003,744773.45067864
26.551867,26.551867,46.291361,7.472462342048118,38.818898657951955,6.145372917746833,595.1195729568007,2.5215137572004753,24.386499,24.386499,39.350266,7.472462342048118,31.87780365795196,6.250631152382544,588.6633772923362,2.498386472205411,23.916412,23.916412,39.801283,7.472462342048118,32.32882065795195,6.243658532189827,589.081595651926,2.4998943328885086,29.636321,47.233489,7.472462342048118,39.76102665795197,6.131415087767205,595.9992217896598,2.5246402713236873,136.876928,3624.980837,139.756001,158.380191,91.615861,93.46668756623225,1.8508265662321264,83.929808,93.46668756623225,9.53687956623213,275.63665414806263,77.552539,93.46668756623225,15.9141485662322,265.9441023596597,76.83631,93.46668756623225,16.630377566232266,264.8648519896964,595.9992217896598,660.0281767453966,663.3596363694955,287.5307333351611,595.1195729568007,588.6633772923362,589.081595651926,275.63665414806263,265.9441023596597,264.8648519896964,305688.29257796,1193346.37769916
27.118561,27.118561,46.66905,12.595910080007958,34.07313991999208,6.805686083901435,594.3486113391384,2.501858448982803,25.695409,25.695409,39.708702,12.595910080007958,27.112791919992127,6.925209979742025,587.827129305804,2.478514380561864,25.501392,25.501392,39.874473,12.595910080007958,27.278562919992076,6.92230284748505,587.9819877632806,2.4790724719785007,34.098745,47.304243,12.595910080007958,34.70833291999211,6.795030479278565,594.9457713622123,2.5039799806451675,136.848184,3647.305919,140.062682,113.888763,84.441654,72.00769911700607,-12.433954882994067,80.00964,72.00769911700607,-8.00194088299411,606.9178143376314,78.967273,72.00769911700607,-6.959573882994039,605.778121308064,78.389766,72.00769911700607,-6.382066882993934,605.1464300821124,594.9457713622123,669.030204357173,672.5789097127653,611.7577688282644,594.3486113391384,587.827129305804,587.9819877632806,606.9178143376314,605.778121308064,605.1464300821124,336455.6350762,886588.6595818801
26.569562,26.569562,46.503323,15.336781002127896,31.16654199787225,7.189487504860673,593.5494522992404,2.490180443143348,25.101082,25.101082,39.49137,15.336781002127896,24.154588997872168,7.318528775854235,586.9540901419778,2.4665629081286093,24.632746,24.632746,39.921269,15.336781002127896,24.584487997872134,7.310450460985676,587.3573500232117,2.468016456854575,36.62039,47.295143,15.336781002127896,31.95836199787209,7.175269772357785,594.2966900504634,2.492835614477137,134.715962,3629.380472,136.935334,135.654996,80.174192,83.08867292262275,2.914480922622636,71.401435,83.08867292262275,11.687237922622705,256.71439096326037,71.981734,83.08867292262275,11.106938922622623,257.57927282001435,70.784951,83.08867292262275,12.303721922622662,255.7968208000049,594.2966900504634,662.330241461713,664.8314657607592,269.9152011972611,593.5494522992404,586.9540901419778,587.3573500232117,256.71439096326037,257.57927282001435,255.7968208000049,353841.7721564,1036661.6122209601
26.69134,26.69134,46.871065,14.533658408107282,32.3374065918927,7.069516331855742,594.0876935851732,2.4946680238717627,24.451005,24.451005,39.789008,14.533658408107282,25.255349591892706,7.19700469623239,587.4325702929417,2.4708522499708088,23.8981,23.8981,39.808823,14.533658408107282,25.275164591892814,7.196639980346565,587.4511355022524,2.470919155789619,35.871599,47.250364,14.533658408107282,32.71670559189276,7.062845868177925,594.4452730166171,2.4959382113201327,136.722025,3612.478877,139.821303,162.574295,91.171165,95.27134959019526,4.1001845901952265,83.564442,95.27134959019526,11.706907590195147,275.07465881081794,77.154091,95.27134959019526,18.117258590195217,265.3444432140496,76.192919,95.27134959019526,19.078430590195136,263.8983612055367,594.4452730166171,658.941987862725,662.5468126800123,286.82837877640674,594.0876935851732,587.4325702929417,587.4511355022524,275.07465881081794,265.3444432140496,263.8983612055367,348679.03792124003,1222263.7181942
27.567099,27.567099,47.029914,13.19490438865887,33.835009611341114,6.881253734966898,594.550192805273,2.500630858280346,25.698478,25.698478,39.646044,13.19490438865887,26.451139611341226,7.00982936097672,587.6250106750576,2.4758490378769844,25.419187,25.419187,39.899231,13.19490438865887,26.70432661134124,7.005321798512232,587.8617387388972,2.476702209969614,34.641695,47.474992,13.19490438865887,34.280087611341195,6.873688905305916,594.9690672876906,2.502118214167208,137.154585,3644.354667,140.34352,111.704105,85.26784,70.82132195099226,-14.446518049007853,80.234884,70.82132195099226,-9.41356204900785,607.7700817739907,79.201924,70.82132195099226,-8.380602049007837,606.645884249407,78.654728,70.82132195099226,-7.833406049007806,606.0501562087645,594.9690672876906,669.7870789707558,673.3011044670161,613.2416854845644,594.550192805273,587.6250106750576,587.8617387388972,607.7700817739907,606.645884249407,606.0501562087645,340199.14501820004,871525.9669898
26.690471,26.690471,46.777164,14.611302705369905,32.165861294630155,7.082065221474831,593.980801347281,2.494038708184947,25.261639,25.261639,39.471948,14.611302705369905,24.86064529463018,7.213996143269612,587.1163666396654,2.469463845470049,24.849535,24.849535,39.847444,14.611302705369905,25.23614129463016,7.207065125430518,587.4681812066061,2.470732078149171,35.94363,47.413747,14.611302705369905,32.802444294630185,7.070851050774203,594.5810170120706,2.496170637786167,134.953576,3606.994066,136.927403,124.232021,77.42557,77.43198252144785,0.006412521447907693,72.347977,77.43198252144785,5.084005521447864,258.11812770289583,72.83907,77.43198252144785,4.592912521447795,258.85219897927436,71.465141,77.43198252144785,5.9668415214478845,256.8005694839337,594.5810170120706,664.9055439063679,667.1036886044742,265.7488893732728,593.980801347281,587.1163666396654,587.4681812066061,258.11812770289583,258.85219897927436,256.8005694839337,349175.67437880003,957902.94110996
26.064843,26.064843,46.525439,9.890087248751534,36.635351751248535,6.4490180438315114,594.8197826247081,2.5124018228615443,24.069379,24.069379,39.685192,9.890087248751534,29.795104751248495,6.558933670054414,588.4353715633174,2.4895446248378246,23.469832,23.469832,39.797269,9.890087248751534,29.907181751248437,6.557095651460753,588.5396580364107,2.4899204987480177,31.70189,47.273323,9.890087248751534,37.38323575124856,6.437271720860077,595.5202987333332,2.5148909766910275,136.036009,3621.275881,139.063905,155.157119,89.475008,92.05798010901495,2.582972109014918,81.487643,92.05798010901495,10.570337109014849,271.9080135327679,75.42941,92.05798010901495,16.628570109014923,262.74878591341695,72.974107,92.05798010901495,19.08387310901486,259.0737564905759,595.5202987333332,659.7480956841958,663.238187151329,284.19797715712224,594.8197826247081,588.4353715633174,588.5396580364107,271.9080135327679,262.74878591341695,259.0737564905759,319929.8950964,1171124.06979644
27.427609,27.427609,46.734622,14.53464307691447,32.199978923085595,7.072057770643032,593.9588596950343,2.4942069853507487,25.413881,25.413881,39.989631,14.53464307691447,25.454987923085604,7.193455217616686,587.6203110189174,2.4715255604744635,25.096558,25.096558,39.778758,14.53464307691447,25.244114923085544,7.197334537273676,587.42272424046,2.4708136132858507,35.872512,47.385194,14.53464307691447,32.850550923085606,7.060616276812308,594.5721788700524,2.4963856106532667,137.467197,3649.621517,141.061486,128.463115,89.385834,79.56564383078859,-9.820190169211411,83.324965,79.56564383078859,-3.7593211692113755,606.4424025314606,80.306962,79.56564383078859,-0.7413181692113653,603.0390210216623,80.457853,79.56564383078859,-0.892209169211435,603.2094321766863,594.5721788700524,666.8699979724473,670.8955530581894,613.2496093899291,593.9588596950343,587.6203110189174,587.42272424046,606.4424025314606,603.0390210216623,603.2094321766863,348685.33283712005,987075.3187773998
26.449409,26.449409,46.639018,20.187592749146347,26.45142525085373,7.906137696105955,592.4629436947724,2.4710348052976023,25.248662,25.248662,39.590547,20.187592749146347,19.40295425085369,8.052458357080743,585.7808325601741,2.4471121973924337,24.897781,24.897781,39.821807,20.187592749146347,19.63421425085371,8.047547789783147,585.9995236814666,2.447900468921976,41.321465,47.372897,20.187592749146347,27.18530425085378,7.891288640483645,593.1607338137336,2.473513751314665,134.853535,3624.456421,137.305062,101.060605,77.469686,64.81563543988068,-12.654050560119344,73.104186,64.81563543988068,-8.288550560119393,603.0363172307102,73.526872,64.81563543988068,-8.711236560119323,603.4874659065466,72.096056,64.81563543988068,-7.280420560119376,601.9600998896286,593.1607338137336,669.2927809832864,671.9638354713755,607.69383342024,592.4629436947724,585.7808325601741,585.9995236814666,603.0363172307102,603.4874659065466,601.9600998896286,386254.55602340004,798141.5889298
26.129141,26.129141,46.243731,5.972105331898682,40.27162566810135,5.961615685466629,595.3865700278618,2.5275152151783162,24.069996,24.069996,39.792032,5.972105331898682,33.819926668101346,6.0557915082536855,589.3958361641431,2.506063740724053,23.383406,23.383406,39.737797,5.972105331898682,33.76569166810134,6.056598451552221,589.3456350486796,2.5058828122281525,28.389804,47.158715,5.972105331898682,41.18660966810135,5.948543842635131,596.2392681320129,2.5305463052642985,135.977298,3606.258543,138.834592,160.131101,88.912141,94.22392695335245,5.311785953352444,80.3474,94.22392695335245,13.876526953352538,270.172941486113,74.990253,94.22392695335245,19.233673953352344,262.0923074481261,72.488052,94.22392695335245,21.735874953352425,258.3524608223419,596.2392681320129,658.6078765985424,661.9213961450795,283.3163394523063,595.3865700278618,589.3958361641431,589.3456350486796,270.172941486113,262.0923074481261,258.3524608223419,297093.85702704004,1205418.48193076
27.443973,27.443973,46.498424,12.982006392884237,33.5164176071159,6.861159514223634,594.0994413283325,2.499718862574196,25.449571,25.449571,39.656777,12.982006392884237,26.67477060711584,6.979855417037999,587.6862488628313,2.4767573481626592,25.14067,25.14067,39.740681,12.982006392884237,26.7586746071158,6.9783688749506245,587.7646685158259,2.477040015793578,34.448199,47.417909,12.982006392884237,34.435902607115814,6.845585042710188,594.9643083330969,2.502791650357038,137.070002,3514.492787,140.11963,127.04581,89.296039,78.8561345957178,-10.439904404282208,83.068347,78.8561345957178,-4.212212404282252,606.5651389421827,80.200588,78.8561345957178,-1.3444534042822398,603.341480753704,80.111436,78.8561345957178,-1.2553014042822952,603.2411196134859,594.9643083330969,666.7068284834303,670.1165735289611,613.5391291263124,594.0994413283325,587.6862488628313,587.7646685158259,606.5651389421827,603.341480753704,603.2411196134859,338865.03653724,977303.3409556
26.857084,26.857084,46.584702,16.833095149456927,29.751606850543148,7.403588468321971,593.2621794251693,2.484396561349353,25.463428,25.463428,39.793863,16.833095149456927,22.960767850543117,7.533146155150302,586.859015555328,2.4614760362096875,25.072532,25.072532,39.894362,16.833095149456927,23.0612668505431,7.531187140933312,586.9535238806895,2.4618165971302783,38.037647,47.429975,16.833095149456927,30.596879850543154,7.387850405936289,594.061699952032,2.4872369037734834,133.884645,3478.376273,136.347849,111.992119,76.578102,70.97858504328073,-5.599516956719367,73.118361,70.97858504328073,-2.139775956719268,599.9290534851987,73.367598,70.97858504328073,-2.3890129567192617,600.2014111404782,71.962201,70.97858504328073,-0.9836159567192908,598.6650407111512,594.061699952032,666.134550411356,668.8438109460517,603.7060031932888,593.2621794251693,586.859015555328,586.9535238806895,599.9290534851987,600.2014111404782,598.6650407111512,363613.41902971995,873511.7543964401
26.274796,26.274796,46.450742,0.8532214280725441,45.59752057192745,5.364216081713422,596.5821924774002,2.549347007014893,24.361643,24.361643,39.509663,0.8532214280725441,38.656441571927445,5.453572254032249,590.1760951400136,2.526406476087188,23.782616,23.782616,39.90231,0.8532214280725441,39.0490885719275,5.448423058682712,590.5372507299935,2.527708260906432,24.335236,47.475807,0.8532214280725441,46.62258557192747,5.351312315136467,597.5322100152234,2.5527222923029096,135.148797,3431.914475,137.931928,146.923744,88.655169,88.36841396668822,-0.28675503331173785,80.409063,88.36841396668822,7.959350966688135,270.2693742766353,74.967971,88.36841396668822,13.400442966688171,262.0528230871615,72.226825,88.36841396668822,16.141588966688175,257.95305135832086,597.5322100152234,660.4787864495574,663.6556040568393,607.0723091079113,596.5821924774002,590.1760951400136,590.5372507299935,270.2693742766353,262.0528230871615,257.95305135832086,269138.58376336,1114356.9251814398
27.374837,27.374837,46.095633,38.338985315060825,7.756647684939253,11.211128049817825,586.3622763720783,2.39609007373065,25.378754,25.378754,39.980137,38.338985315060825,1.6411516849392114,11.414373263054266,580.3388629602986,2.374522358084717,25.092348,25.092348,39.857472,38.338985315060825,1.5184866849391596,11.418555215021264,580.2181336175556,2.374087374722459,61.815877,47.325761,38.338985315060825,8.986775684939209,11.171441023687755,587.5751314351417,2.4004013360400003,136.78225,3499.060009,140.17165,65.8379,90.64746,41.462511280123735,-49.18494871987633,84.182865,41.462511280123735,-42.72035371987628,623.3497851129705,80.436915,41.462511280123735,-38.97440371987642,619.5626873374102,80.750957,41.462511280123735,-39.28844571987637,619.8798077229933,587.5751314351417,677.7624230653911,681.3592587291395,629.9091423589632,586.3622763720783,580.3388629602986,580.2181336175556,623.3497851129705,619.5626873374102,619.8798077229933,527558.60810452,555289.4914040001
26.936281,26.936281,46.153357,10.869605286468857,35.28375171353122,6.5831064688334395,594.2548197938312,2.507165519090966,25.52323,25.52323,39.693684,10.869605286468857,28.824078713531186,6.689565319856668,588.2185605311191,2.4855469592577117,25.04173,25.04173,39.910291,10.869605286468857,29.04068571353123,6.685926817924683,588.4204017619135,2.4862743558439107,32.559081,47.35656,10.869605286468857,36.48695471353121,6.563732792343892,595.3831110020371,2.511175836206592,134.483891,3498.794398,136.767306,111.231342,76.333578,70.56260975509602,-5.770968244904043,73.333938,70.56260975509602,-2.7713282449040206,600.3868501125988,74.198868,70.56260975509602,-3.6362582449040586,601.3300715908242,72.779004,70.56260975509602,-2.216394244904052,599.7814182326847,595.3831110020371,666.9409120428264,669.4513483630286,603.6560028091194,594.2548197938312,588.2185605311191,588.4204017619135,600.3868501125988,601.3300715908242,599.7814182326847,325840.02131556,868266.37956792
26.266755,26.266755,46.198195,14.196556465360413,32.00163853463962,7.034167453138977,593.5334544049032,2.4937813809830383,24.284303,24.284303,39.887103,14.196556465360413,25.690546534639658,7.147030074090874,587.6072627780355,2.4725620524222163,23.776592,23.776592,39.84041,14.196556465360413,25.64385353463964,7.147881938486343,587.5635352556197,2.4724044864131978,35.55976,47.18937,14.196556465360413,32.99281353463971,7.016841360535423,594.467122098083,2.49710034296803,134.811594,3480.576094,137.387298,146.214086,87.289992,88.04401204176803,0.7540200417679216,78.809622,88.04401204176803,9.234390041767938,267.8429388288554,73.925882,88.04401204176803,14.11813004176787,260.4907970813575,70.637935,88.04401204176803,17.406077041768015,255.5876561423076,594.467122098083,660.2436058804083,663.1810745958048,280.8211864184572,593.5334544049032,587.6072627780355,587.5635352556197,267.8429388288554,260.4907970813575,255.5876561423076,346528.9828576,1109464.00358936
27.358472,27.358472,46.236979,32.36968476922152,13.867294230778612,10.008337672552761,588.5348822714121,2.420653655335788,25.225991,25.225991,40.152612,32.36968476922152,7.782927230778592,10.18071575607421,582.6278457800117,2.399509272186003,24.815742,24.815742,39.845448,32.36968476922152,7.475763230778535,10.189631202957921,582.3300491552395,2.398436494195211,54.546815,47.30299,32.36968476922152,14.933305230778569,9.978934692083746,589.5715708417727,2.4243382773983173,136.7963,3519.805041,140.24428,74.905609,91.965502,48.101936870202984,-43.863565129797074,85.286844,48.101936870202984,-37.184907129797104,622.3872026902507,80.310449,48.101936870202984,-32.2085121297971,617.2928507674751,80.733937,48.101936870202984,-32.632000129797085,617.7258463069178,589.5715708417727,676.179569026415,679.8635950835123,629.247277314788,588.5348822714121,582.6278457800117,582.3300491552395,622.3872026902507,617.2928507674751,617.7258463069178,477440.1701894,617809.16870884
26.915826,26.915826,46.637107,19.64664254124707,26.99046445875292,7.823017111793747,592.6016262624227,2.4732097848278336,25.608053,25.608053,40.095041,19.64664254124707,20.44839845875297,7.9567690307318335,586.4040721750968,2.451033055989532,25.259319,25.259319,39.885366,19.64664254124707,20.238723458752883,7.9611523383986045,586.2059396368362,2.4503192937773197,40.781824,47.424035,19.64664254124707,27.777392458752967,7.807309852391413,593.3492217712435,2.4758655388468416,134.600661,3472.503281,137.125878,75.924499,77.281204,48.81640620804816,-28.46479779195182,74.388486,48.81640620804816,-25.57207979195183,610.9935225371578,74.92554,48.81640620804816,-26.109133791951923,611.5419444572523,73.7545,48.81640620804816,-24.93809379195186,610.3462758562574,593.3492217712435,673.6565318374935,676.3502331545495,613.9489882625893,592.6016262624227,586.4040721750968,586.2059396368362,610.9935225371578,611.5419444572523,610.3462758562574,382533.86084224004,624834.17072524
