T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.204411,26.204411,46.64094,12.920541648938627,33.720398351061476,6.850346012649098,594.2476123517132,2.5004450828264266,24.379028,24.379028,39.82347,12.920541648938627,26.90292835106136,6.968329238706438,587.856784836859,2.477570679168882,23.869385,23.869385,39.763368,12.920541648938627,26.84282635106147,6.96939180932692,587.8006120308431,2.477368239816865,34.392442,47.412034,12.920541648938627,34.49149235106139,6.837310165383706,594.9728860245356,2.503021561608304,134.465861,3486.188012,136.89184,150.615471,85.788969,90.03937681196626,4.250407811966193,76.871129,90.03937681196626,13.168247811966262,264.9154257580427,72.849762,90.03937681196626,17.18961481196618,258.88500830511515,69.404318,90.03937681196626,20.63505881196619,253.76199298117956,594.9728860245356,658.9145948045763,661.695532806597,278.49900869920333,594.2476123517132,587.856784836859,587.8006120308431,264.9154257580427,258.88500830511515,253.76199298117956,338480.60540392005,1139810.49683196
27.333123,27.333123,47.052874,27.041363692571746,20.011510307428317,9.018866598377036,590.9631417437503,2.444872499556593,24.993961,24.993961,39.936829,27.041363692571746,12.895465307428356,9.194151172346574,584.1303117486324,2.4204287467050616,24.623337,24.623337,39.738788,27.041363692571746,12.697424307428264,9.199157880449572,583.9405579281926,2.4197449598368324,48.50431,47.492058,27.041363692571746,20.45069430742827,9.008332920885236,591.3858255276696,2.446373322419494,136.690225,3486.042715,140.142114,105.856528,92.466571,67.56993471437141,-24.89663628562863,86.140476,67.56993471437141,-18.57054128562869,615.7138389303758,80.056865,67.56993471437141,-12.486930285628603,609.1725913403948,80.516267,67.56993471437141,-12.946332285628705,609.6667657645442,591.3858255276696,670.390134860378,674.1731465617131,622.513450159251,590.9631417437503,584.1303117486324,583.9405579281926,615.7138389303758,609.1725913403948,609.6667657645442,435778.5484156,831208.32699328
26.944112,26.944112,46.920495,7.833778333758609,39.08671666624148,6.1810891612772325,595.630965687578,2.522122002789713,25.5441,25.5441,39.865442,7.833778333758609,32.03166366624138,6.288666676700486,589.062127493199,2.498617967981847,25.237312,25.237312,39.82137,7.833778333758609,31.987591666241464,6.289353042634584,589.0212305304707,2.4984705954948385,29.940528,47.504347,7.833778333758609,39.67056866624142,6.17238534347094,596.1765817623124,2.5240595507270873,134.958193,3497.616166,137.804478,99.377142,78.514461,63.82892932317675,-14.685531676823269,75.552805,63.82892932317675,-11.723875676823251,606.1076566995794,75.888072,63.82892932317675,-12.059142676823331,606.4641561647597,74.786881,63.82892932317675,-10.957951676823313,605.293163801739,596.1765817623124,669.7244670357303,672.8216740710537,609.2564258818727,595.630965687578,589.062127493199,589.0212305304707,606.1076566995794,606.4641561647597,605.293163801739,307785.72683328006,786534.5155759201
25.985715,25.985715,46.732224,11.11300003543564,35.61922396456441,6.605907739760892,594.7432673924399,2.5081038385804555,24.500206,24.500206,40.024756,11.11300003543564,28.911755964564396,6.716810375201733,588.4707541216444,2.485659451712251,23.978771,23.978771,39.770106,11.11300003543564,28.657105964564426,6.721111354524254,588.2333604180159,2.484804094366683,32.773916,47.403939,11.11300003543564,36.29093896456442,6.595047579558955,595.3735482123757,2.5103426787328593,134.037563,3478.128825,136.602655,143.757596,84.315607,86.9129396614193,2.5973326614192045,74.289348,86.9129396614193,12.623591661419288,261.0338380197628,71.686654,86.9129396614193,15.22628566141916,257.14563690201135,69.010807,86.9129396614193,17.902132661419365,253.17188215484288,595.3735482123757,659.8794363915314,662.7962060040988,276.23912758340686,594.7432673924399,588.4707541216444,588.2333604180159,261.0338380197628,257.14563690201135,253.17188215484288,327321.25708016,1092527.09459696
27.048152,27.048152,46.461602,28.13913576822199,18.322466231778105,9.225557664636687,590.0685069265863,2.4384381294439703,24.752486,24.752486,39.853217,28.13913576822199,11.714081231778062,9.393385337496214,583.710473148754,2.4156776785306335,24.329417,24.329417,39.823542,28.13913576822199,11.684406231778121,9.394157211941245,583.6819747091897,2.415574983173894,49.715725,47.28665,28.13913576822199,19.147514231778054,9.205153857910927,590.8640230397846,2.4412649892349942,136.71514,3495.804553,139.843736,155.138661,92.519995,92.0498565697829,-0.47013843021701407,85.313198,92.0498565697829,6.736658569782878,277.762508345548,79.462602,92.0498565697829,12.587254569782772,268.8315427844021,79.694661,92.0498565697829,12.35519556978279,269.1833182882513,590.8640230397846,660.5348175364727,664.1409630356727,609.1275927587658,590.0685069265863,583.710473148754,583.6819747091897,277.762508345548,268.8315427844021,269.1833182882513,444130.964101,1170996.8063163601
27.261912,27.261912,46.561494,15.38349766286234,31.1779963371377,7.1950887367368,593.5931037814004,2.4901863204554666,25.494314,25.494314,39.828272,15.38349766286234,24.444774337137666,7.318988069095924,587.2584276764661,2.467511211914855,25.314588,25.314588,39.967148,15.38349766286234,24.58365033713768,7.316378587214421,587.3887278117296,2.467980698312155,36.664201,47.488484,15.38349766286234,32.10498633713777,7.178437721590927,594.4680556961954,2.4932945289980664,135.130976,3492.923673,138.070939,100.926135,80.174211,64.7372096193886,-15.4370013806114,76.604757,64.7372096193886,-11.86754738061153,606.8077942944919,76.893346,64.7372096193886,-12.156136380611452,607.1155228209132,75.870206,64.7372096193886,-11.13299638061144,606.0244631182009,594.4680556961954,669.6202409797803,672.8242439928927,610.6132138601927,593.5931037814004,587.2584276764661,587.3887278117296,606.8077942944919,607.1155228209132,606.0244631182009,354143.83848676,797214.4505526001
25.868851,25.868851,46.688608,20.46456006367747,26.224047936322542,7.947999467427015,592.4376625263217,2.470085923194831,24.615208,24.615208,39.928677,20.46456006367747,19.464116936322615,8.089126727963059,586.0251734644338,2.447137455275166,24.177274,24.177274,39.878691,20.46456006367747,19.414130936322657,8.090194179435777,585.9778744629247,2.446967033562637,41.599279,47.349975,20.46456006367747,26.88541493632265,7.934526231476234,593.0667951394623,2.472320899974868,133.788609,3476.837084,136.262525,141.833046,82.64765,86.01779319091288,3.37014319091287,71.764953,86.01779319091288,14.252840190912774,257.26077090434075,71.059825,86.01779319091288,14.957968190912903,256.2109861640994,69.402921,86.01779319091288,16.61487219091283,253.75072169251004,593.0667951394623,660.0008466081222,662.8076130062091,273.68448068989096,592.4376625263217,586.0251734644338,585.9778744629247,257.26077090434075,256.2109861640994,253.75072169251004,388170.01687804,1079257.78423896
27.099975,27.099975,46.725635,2.9802050137437384,43.74542998625634,5.601226465723175,596.4315333963821,2.541441466503438,24.721959,24.721959,39.560416,2.9802050137437384,36.58021098625628,5.698329213526386,589.8013632732019,2.5177061924851913,24.359683,24.359683,39.796046,2.9802050137437384,36.81584098625628,5.695071839925084,590.0186354792803,2.5184893933664703,25.983254,47.521708,2.9802050137437384,44.541502986256354,5.590680549359935,597.1711697472748,2.5440684637140887,136.460965,3482.882609,139.83589,146.42843,92.586655,88.14210408937257,-4.444550910627572,85.483479,88.14210408937257,2.6586250893724808,278.0325830807287,79.392684,88.14210408937257,8.749420089372506,268.7264156138658,79.410539,88.14210408937257,8.731565089372499,268.7534902154338,597.1711697472748,662.0798148148064,665.9308976890653,611.8062783598515,596.4315333963821,589.8013632732019,590.0186354792803,278.0325830807287,268.7264156138658,268.7534902154338,280501.27234904,1110941.8540267998
27.105766,27.105766,46.860377,11.779100782326033,35.081276217674066,6.692438605526056,594.714043327437,2.505819345638105,25.528557,25.528557,39.902569,11.779100782326033,28.12346821767401,6.809389300665111,588.2013623817276,2.4825157097172705,25.312351,25.312351,39.901485,11.779100782326033,28.12238421767405,6.809407914799908,588.2003508602368,2.482512065120326,33.365616,47.463603,11.779100782326033,35.684502217674,6.682530675212868,595.2806129130838,2.5078315022075537,135.671297,3512.30205,138.551963,105.112327,81.532374,67.14788393679908,-14.384490063200975,77.376108,67.14788393679908,-10.228224063200992,606.4923267243876,77.561951,67.14788393679908,-10.414067063200878,606.6920803894355,76.723671,67.14788393679908,-9.575787063200915,605.7909744079616,595.2806129130838,669.4166342991867,672.5688237903992,610.9577091249499,594.714043327437,588.2013623817276,588.2003508602368,606.4923267243876,606.6920803894355,605.7909744079616,331400.88657216006,826077.23970652
26.393247,26.393247,46.628739,13.537457846074187,33.09128115392592,6.935203245411019,594.0932533557777,2.4978984464986183,24.625645,24.625645,39.70227,13.537457846074187,26.16481215392587,7.056970813613867,587.5948135792432,2.4746357772739147,24.228345,24.228345,39.769421,13.537457846074187,26.23196315392594,7.055764751522346,587.6576298528912,2.474862184901466,34.954232,47.405648,13.537457846074187,33.86819015392582,6.921867612273526,594.8246166551426,2.500496605869441,133.957594,3492.742062,136.377372,142.109044,82.777846,86.14665847612977,3.3688124761296536,71.78118,86.14665847612977,14.365478476129704,257.28516313459886,71.445098,86.14665847612977,14.701560476129737,256.78459281180403,69.784377,86.14665847612977,16.36228147612968,254.31659964304194,594.8246166551426,660.1347147149891,662.8809931297812,273.8834549003006,594.0932533557777,587.5948135792432,587.6576298528912,257.28516313459886,256.78459281180403,254.31659964304194,342354.01262432,1081160.72420944
26.847781,26.847781,46.733231,12.122240322905022,34.61099067709512,6.740587932488363,594.5169556460067,2.5039989524459165,24.701742,24.701742,39.967622,12.122240322905022,27.84538167709503,6.855298354680488,588.181299679326,2.4813273568601297,24.386336,24.386336,39.754854,12.122240322905022,27.632613677095083,6.858984255755564,587.9826651092665,2.480611601363814,33.672585,47.423235,12.122240322905022,35.30099467709503,6.729153058051553,595.16528033115,2.50630184065317,135.403119,3283.062422,138.526325,166.407973,91.724002,96.89380081462534,5.169798814625255,84.371704,96.89380081462534,12.522096814625252,276.3082976585034,78.218385,96.89380081462534,18.67541581462523,266.94995212429365,78.232171,96.89380081462534,18.661629814625417,266.97076276177285,595.16528033115,656.5614518650963,660.2126582140353,287.6849812460981,594.5169556460067,588.181299679326,587.9826651092665,276.3082976585034,266.94995212429365,266.97076276177285,333517.3641546,1248696.0079214799
27.397245,27.397245,46.652708,18.197590726337317,28.455117273662815,7.603686070480327,592.9864073564045,2.4791107713179845,25.82662,25.82662,39.773713,18.197590726337317,21.576122273662783,7.739453361148374,586.4858917984917,2.4558428669167185,25.532525,25.532525,39.948787,18.197590726337317,21.751196273662675,7.735921829012201,586.6509039620664,2.456437468148032,39.355467,47.659904,18.197590726337317,29.462313273662698,7.584307542394071,593.9411849631923,2.4825016766494157,135.078095,3301.133165,137.78824,72.135067,83.886324,46.128296343082226,-37.75802765691782,78.534415,46.128296343082226,-32.40611865691788,616.1463458917164,78.385439,46.128296343082226,-32.25714265691772,615.9947937913331,77.738432,46.128296343082226,-31.61013565691785,615.336740442384,593.9411849631923,674.8430783650168,677.7270532848612,621.5992604418661,592.9864073564045,586.4858917984917,586.6509039620664,616.1463458917164,615.9947937913331,615.336740442384,372699.47165291995,598706.9465489201
26.843915,26.843915,46.340555,15.418936118403657,30.92161888159643,7.204121664858443,593.3761375646502,2.4893014328600294,25.273285,25.273285,39.992995,15.418936118403657,24.574058881596454,7.321046350103982,587.4041253240042,2.4679233129013705,24.890107,24.890107,40.07998,15.418936118403657,24.66104388159631,7.319411910237423,587.4857525407529,2.468217343485412,36.697454,47.577235,15.418936118403657,32.15829888159642,7.181879272306733,594.5433882822562,2.4934485549426677,132.517968,3271.193847,134.396022,133.774665,79.454691,82.17970163001625,2.7250106300162087,71.189777,82.17970163001625,10.989924630016208,256.39768995637223,71.61844,82.17970163001625,10.561261630016087,257.0362455833948,70.398134,82.17970163001625,11.781567630016184,255.220045185062,594.5433882822562,660.2446008569107,662.3553927722811,268.8223976961419,593.3761375646502,587.4041253240042,587.4857525407529,256.39768995637223,257.0362455833948,255.220045185062,354373.10994104,1023697.1812554
27.016121,27.016121,46.43142,15.76225792237118,30.669162077628926,7.251550525354936,593.3789638088657,2.4882155839248767,24.616212,24.616212,40.089622,15.76225792237118,24.327364077628896,7.3693010561145,587.4087818126567,2.466847999016748,24.262326,24.262326,40.04262,15.76225792237118,24.280362077628943,7.370191679491127,587.3646498641359,2.4666890401101678,37.020441,47.551184,15.76225792237118,31.78892607762881,7.231243754435284,594.4364222635146,2.491972384865628,133.800163,3271.747775,137.150298,159.754903,90.479686,94.06169716595335,3.5820111659533493,83.226067,94.06169716595335,10.835630165953239,274.55875544658045,76.975221,94.06169716595335,17.086476165953364,265.07436598600395,76.273963,94.06169716595335,17.787734165953236,264.0192083704717,594.4364222635146,656.1653337884387,660.0492520705953,285.75466036474205,593.3789638088657,587.4087818126567,587.3646498641359,274.55875544658045,265.07436598600395,264.0192083704717,356600.02778915997,1202824.68700828
27.632962,27.632962,46.505212,16.111415884216875,30.393796115783175,7.300393963290479,593.3638487989028,2.487049593164835,25.683846,25.683846,39.96704,16.111415884216875,23.855624115783108,7.422870231385617,587.2056154380549,2.4650078819910655,25.479799,25.479799,40.150194,16.111415884216875,24.038778115783202,7.419369027709487,587.3776802933039,2.465627651864154,37.350479,47.67798,16.111415884216875,31.566564115783173,7.278955325398066,594.4720263657254,2.49098580329021,134.589617,3302.529335,137.720894,107.146212,86.133827,68.29682745958164,-17.836999540418343,80.569219,68.29682745958164,-12.272391540418493,609.3764787642946,79.089914,68.29682745958164,-10.793086540418392,607.7810905283455,78.79363,68.29682745958164,-10.496802540418457,607.4614803473485,594.4720263657254,667.844924042221,671.2755692458162,615.3735107759644,593.3638487989028,587.2056154380549,587.3776802933039,609.3764787642946,607.7810905283455,607.4614803473485,358875.56059004,840100.3886491201
26.76158,26.76158,46.313674,14.149483502181909,32.16419049781807,7.025573369345036,593.6532918677792,2.4943592896565803,25.488615,25.488615,39.946497,14.149483502181909,25.797013497818206,7.1392439249552595,587.6744042257859,2.4729549979438263,25.097061,25.097061,40.180262,14.149483502181909,26.03077849781814,7.134989556549606,587.8933432443655,2.473743598933497,35.51633,47.609161,14.149483502181909,33.45967749781819,7.002991156543998,594.873822794726,2.498695689360964,132.169031,3299.391928,134.501362,121.128859,77.819955,75.83663154996489,-1.9833234500351522,71.707986,75.83663154996489,4.128645549964927,257.16053708692243,72.585915,75.83663154996489,3.2507165499649657,258.47180274139714,71.198097,75.83663154996489,4.638534549964845,256.40018181697195,594.873822794726,662.4335770004113,665.0198040929708,602.4279024742663,593.6532918677792,587.6744042257859,587.8933432443655,257.16053708692243,258.47180274139714,256.40018181697195,346229.5434308,936507.38387884
26.510131,26.510131,46.349442,12.269912621652658,34.07952937834733,6.7668955913592335,594.1228704881246,2.502116453920385,24.457387,24.457387,39.865812,12.269912621652658,27.595899378347347,6.877391441635479,588.0513200726876,2.4803794589878665,24.025787,24.025787,40.087849,12.269912621652658,27.817936378347394,6.87353357835084,588.2586736394668,2.481126459470836,33.805144,47.581521,12.269912621652658,35.31160837834741,6.746389157438691,595.2806396126734,2.506229835339575,133.120881,3274.008889,136.115033,154.092786,88.44344,91.58849805467906,3.1450580546789864,80.481943,91.58849805467906,11.106555054678983,270.37846046331657,75.144967,91.58849805467906,16.443531054679,262.32150052679134,73.215321,91.58849805467906,18.373177054679125,259.43317541620337,595.2806396126734,656.6198242021958,660.066586210442,282.59762305209574,594.1228704881246,588.0513200726876,588.2586736394668,270.37846046331657,262.32150052679134,259.43317541620337,334431.32664544,1163785.74920136
27.540448,27.540448,46.399106,11.518736929144154,34.88036907085585,6.66523700323692,594.3397832958618,2.5053400244859603,25.402939,25.402939,40.032169,11.518736929144154,28.51343207085589,6.771674866336165,588.3832452134934,2.48401937770799,25.231738,25.231738,40.12567,11.518736929144154,28.606933070855973,6.770081425789471,588.4704750342462,2.4843335628347334,33.133677,47.625886,11.518736929144154,36.10714907085587,6.645197518001694,595.491454116884,2.509431359853352,135.132867,3296.583697,138.359083,115.886369,90.246691,73.07961676301615,-17.167074236983876,83.992233,73.07961676301615,-10.912616236983865,610.7245857901809,80.227289,73.07961676301615,-7.147672236983942,606.596248341082,80.416524,73.07961676301615,-7.33690723698403,606.8039340449617,595.491454116884,666.7501232477262,670.3150534659991,617.5692876023094,594.3397832958618,588.3832452134934,588.4704750342462,610.7245857901809,606.596248341082,606.8039340449617,329801.72283251997,900361.6735264399
27.320581,27.320581,46.992653,14.517190997704905,32.475462002295195,7.065069018203587,594.206197838402,2.495142000377476,25.745913,25.745913,40.213702,14.517190997704905,25.696511002295097,7.1868407591056265,587.8345912699914,2.472353202390327,25.374281,25.374281,40.061215,14.517190997704905,25.544024002295068,7.189640225935004,587.691685868757,2.471838544757633,35.856332,47.707681,14.517190997704905,33.19049000229519,7.052521771727227,594.8804376999279,2.4975356563717863,132.720104,3285.318993,135.23345,59.808509,76.744958,36.73424250213469,-40.01071549786544,73.317628,36.73424250213469,-36.583385497865336,613.8391771005457,74.311533,36.73424250213469,-37.577290497865384,614.8300534548912,72.955601,36.73424250213469,-36.22135849786529,613.4784246640024,594.8804376999279,674.534251899118,677.1777138897493,617.2590250291368,594.206197838402,587.8345912699914,587.691685868757,613.8391771005457,614.8300534548912,613.4784246640024,348573.77562032,513718.28751284006
26.168551,26.168551,47.109682,14.328290293943201,32.78139170605689,7.036599433548547,594.3610558186715,2.4962995724156305,24.553199,24.553199,39.956634,14.328290293943201,25.6283437060569,7.164548459353392,587.6401021504688,2.4722579256090165,24.100937,24.100937,39.964844,14.328290293943201,25.636553706056908,7.164398275265916,587.6477929081,2.4722856327988585,35.681449,47.72093,14.328290293943201,33.39263970605683,7.025927320978717,594.9373143907503,2.4983451167978,132.829738,3202.784855,135.348018,157.309141,86.051697,93.00070946189263,6.949012461892551,77.609139,93.00070946189263,15.39157046189257,266.02929325356575,73.386191,93.00070946189263,19.614518461892544,259.69051647020103,69.8571,93.00070946189263,23.14360946189248,254.43987857121476,594.9373143907503,655.5800902053807,658.4909078609859,278.89715594022414,594.3610558186715,587.6401021504688,587.6477929081,266.02929325356575,259.69051647020103,254.43987857121476,347367.99930724,1185961.74500116
27.513771,27.513771,47.229716,18.108499885202455,29.121216114797573,7.579303134847117,593.5556617149578,2.4814134064048567,25.141779,25.141779,39.857695,18.108499885202455,21.74919511479751,7.724169951615675,586.5884149371908,2.4564912326156367,24.785714,24.785714,40.046351,18.108499885202455,21.937851114797628,7.720375259319839,586.766214146363,2.457131794008335,39.268678,47.753112,18.108499885202455,29.6446121147976,7.569276509594004,594.0518864806801,2.4831745905167177,135.485033,3510.397358,139.184818,149.521754,92.453279,89.54720622438307,-2.906072775617008,85.505854,89.54720622438307,4.041352224382967,278.06408302793994,80.320477,89.54720622438307,9.22672922438296,270.1341424080341,80.563036,89.54720622438307,8.98417022438299,270.50278941192846,594.0518864806801,660.3146295217211,664.5508840215518,610.7402935434873,593.5556617149578,586.5884149371908,586.766214146363,278.06408302793994,270.1341424080341,270.50278941192846,372101.08232728,1132269.5806090399
27.228934,27.228934,46.993328,35.07060064975195,11.922727350248078,10.512671303032938,588.3813786365419,2.4124079210535694,25.409685,25.409685,40.013699,35.07060064975195,4.943098350248204,10.724478755286079,581.5617297479993,2.3880117089293744,25.210622,25.210622,40.077552,35.07060064975195,5.006951350248073,10.722488035692178,581.6240424655944,2.3882361623706476,57.769056,47.555735,35.07060064975195,12.485134350248108,10.496094900694347,588.9317146823778,2.414361990779687,134.588654,3565.985091,137.315571,52.099986,78.529001,30.25551741153771,-48.2734835884623,75.211533,30.25551741153771,-44.956015588462265,617.5196058582533,75.999601,30.25551741153771,-45.7440835884624,618.2983784193739,74.901973,30.25551741153771,-44.64645558846236,617.213836659763,588.9317146823778,677.8344670735971,680.6924644636266,620.8014259704516,588.3813786365419,581.5617297479993,581.6240424655944,617.5196058582533,618.2983784193739,617.213836659763,499656.74854656,460569.87147336005
25.810705,25.810705,47.249765,2.681523469771708,44.56824153022835,5.560025407620424,596.9760969133482,2.544405613309254,24.395868,24.395868,39.744845,2.681523469771708,37.06332153022836,5.660784913283463,590.0314839020463,2.5195621549985967,23.908634,23.908634,40.015744,2.681523469771708,37.334220530228265,5.65707188703322,590.28123783422,2.5204620785665783,25.748712,47.529734,2.681523469771708,44.848210530228314,5.556348988222972,597.2362032437637,2.545328958932363,133.748407,3472.948242,136.254394,133.291185,83.472587,81.94462063219476,-1.5279663678053794,73.353914,81.94462063219476,8.590706632194735,259.62759511552923,71.6338,81.94462063219476,10.310820632194691,257.0587713724892,69.203014,81.94462063219476,12.741606632194793,253.44564470933662,597.2362032437637,661.7266345821079,664.5429717652859,605.189195876388,596.9760969133482,590.0314839020463,590.28123783422,259.62759511552923,257.0587713724892,253.44564470933662,278884.16154912004,1020363.7026906001
26.917568,26.917568,46.766299,18.48291731974456,28.283381680255548,7.644179545498133,593.0219717924259,2.478341391083489,24.373784,24.373784,39.419764,18.48291731974456,20.93684668025553,7.790330300180128,586.0770607472298,2.4534768435523127,23.937993,23.937993,39.780212,18.48291731974456,21.29729468025554,7.7829942607861895,586.4168901418701,2.4547020181907464,39.634126,47.378362,18.48291731974456,28.895444680255444,7.632313549184573,593.6023972201062,2.4804031210429422,136.048301,3428.166384,139.546775,163.980786,92.273624,95.86954491217233,3.595920912172244,85.102256,95.86954491217233,10.767288912172296,277.4308615195667,79.017782,95.86954491217233,16.85176291217232,268.1577576001481,79.225204,95.86954491217233,16.644340912172275,268.47160533424005,593.6023972201062,657.8502476987147,661.9268316841509,288.5492503174001,593.0219717924259,586.0770607472298,586.4168901418701,277.4308615195667,268.1577576001481,268.47160533424005,374620.75857976,1231961.1360813598
27.040468,27.040468,46.565316,5.403673851033169,41.16164214896694,5.888418452502502,595.8018811561071,2.5309181904992974,25.146742,25.146742,39.840549,5.403673851033169,34.43687514896688,5.985112950266138,589.5608339604406,2.5085786119981384,25.074107,25.074107,39.908694,5.403673851033169,34.50502014896682,5.98411386316964,589.6238712456659,2.5088057530954764,27.924521,47.326633,5.403673851033169,41.92295914896688,5.87770713242153,596.5110682294471,2.533437923223677,135.864524,3522.038912,138.765658,99.735514,81.982804,64.03987018833018,-17.942933811669945,77.960069,64.03987018833018,-13.9201988116699,608.571482222876,77.871161,64.03987018833018,-13.831290811669884,608.4769027394395,76.984688,64.03987018833018,-12.944817811669907,607.5338376049472,596.5110682294471,670.6427922210776,673.8027593613651,612.8503516788239,595.8018811561071,589.5608339604406,589.6238712456659,608.571482222876,608.4769027394395,607.5338376049472,293885.84240996,789005.40450664
26.458303,26.458303,46.863187,9.950715350816175,36.91247164918385,6.4515648278516515,595.12282697683,2.5132787733010655,24.893665,24.893665,39.97068,9.950715350816175,30.019964649183965,6.562277710419406,588.6872597393532,2.4902526972070884,24.644267,24.644267,39.800837,9.950715350816175,29.850121649183926,6.565064793102458,588.5291886391151,2.489683135197048,31.754604,47.367534,9.950715350816175,37.41681864918381,6.4436419005668695,595.5953644865745,2.5149571318731643,133.148789,3271.302817,135.404186,128.219597,81.267993,79.44410504244546,-1.823887957554564,71.489238,79.44410504244546,7.954867042445414,256.83946917843,71.467696,79.44410504244546,7.976409042445425,256.8073605737923,70.086076,79.44410504244546,9.3580290424454,254.7513050657736,595.5953644865745,662.09058626956,664.6109880742232,604.1960245324731,595.12282697683,588.6872597393532,588.5291886391151,256.83946917843,256.8073605737923,254.7513050657736,320293.34547504,985396.3206117199
27.013389,27.013389,46.712844,11.016069130029233,35.69677486997084,6.593405612955889,594.7467113863243,2.5084341229608103,24.676754,24.676754,39.689138,11.016069130029233,28.67306886997079,6.709385997713338,588.1803937270299,2.4849301297300492,24.264913,24.264913,39.888727,11.016069130029233,28.87265786997076,6.70602084474148,588.3664139419175,2.4856005279700315,32.688271,47.428963,11.016069130029233,36.41289386997081,6.581855220467166,595.4185726322609,2.510820648975339,134.804795,3272.460616,138.00258,163.389017,91.518564,95.61828065984015,4.0997166598400785,84.096632,95.61828065984015,11.521648659840082,275.88887419439067,78.204387,95.61828065984015,17.413893659840106,266.9284536334647,78.120717,95.61828065984015,17.497563659840146,266.80213729000985,595.4185726322609,656.5315452943627,660.2556930442962,287.36945763167734,594.7467113863243,588.1803937270299,588.3664139419175,275.88887419439067,266.9284536334647,266.80213729000985,326730.75535996,1227881.03085092
27.293058,27.293058,46.858566,15.298409386998777,31.560156613001322,7.177648648783058,593.8938295898909,2.4915273582940065,25.414216,25.414216,39.886839,15.298409386998777,24.588429613001345,7.305523033694259,587.3346283661986,2.468056842854349,25.319189,25.319189,39.876931,15.298409386998777,24.578521613001328,7.305708827585061,587.3253335697557,2.4680233515712615,36.584426,47.499526,15.298409386998777,32.20111661300135,7.166170539432588,594.4988142123455,2.493675872551457,134.621605,3294.999096,137.550754,111.583173,83.791166,70.7552115150685,-13.035954484931631,78.943486,70.7552115150685,-8.188274484931515,606.398266971659,78.361438,70.7552115150685,-7.606226484931551,605.7646771042317,77.761028,70.7552115150685,-7.005816484931529,605.1109233310237,594.4988142123455,667.0240449942968,670.2463498424216,611.6696505769457,593.8938295898909,587.3346283661986,587.3253335697557,606.398266971659,605.7646771042317,605.1109233310237,353593.80900775996,870692.1698734801
26.78032,26.78032,46.482148,14.200309713708613,32.28183828629145,7.029716847655918,593.7999646784589,2.4947173403056317,25.056497,25.056497,39.980364,14.200309713708613,25.78005428629143,7.145864002065005,587.6936873158865,2.4728613867797726,24.695325,24.695325,39.776638,14.200309713708613,25.576328286291368,7.149580767474039,587.5028965422554,2.4721739192072785,35.563224,47.537886,14.200309713708613,33.33757628629153,7.011296294438869,594.7947325685645,2.4982512917142468,132.511144,3279.182661,134.66621,92.197033,79.641812,59.4960411866855,-20.145770813314584,71.108154,59.4960411866855,-11.612112813314491,603.3633665430275,71.926983,59.4960411866855,-12.430941813314586,604.2225454422588,70.623339,59.4960411866855,-11.127297813314602,602.8546503632525,594.7947325685645,668.4260348999793,670.7516531160015,612.3187703827082,593.7999646784589,587.6936873158865,587.5028965422554,603.3633665430275,604.2225454422588,602.8546503632525,346552.86630624,737029.3872470801
26.526216,26.526216,46.634748,-12.204360809362797,58.83910880936287,4.06510552489043,598.9375807850236,2.6050468136931606,24.366144,24.366144,40.113528,-12.204360809362797,52.317888809362856,4.125838320308035,592.9928023751908,2.583774997382547,23.98228,23.98228,39.821163,-12.204360809362797,52.02552380936288,4.12860984032782,592.7273417825581,2.5828186455870745,15.298403,47.415226,-12.204360809362797,59.61958680936293,4.0579730188575684,599.6521340253912,2.6075852164151465,133.870549,3277.098623,136.995096,139.156939,90.13792,84.7595913768568,-5.378328623143216,82.5775,84.7595913768568,2.1820913768567265,273.57874854555405,76.732226,84.7595913768568,8.027365376856654,264.7037517003253,75.963592,84.7595913768568,8.795999376856741,263.5460535137208,599.6521340253912,660.6525133858028,664.1870914575809,611.0875636671572,598.9375807850236,592.9928023751908,592.7273417825581,273.57874854555405,264.7037517003253,263.5460535137208,206831.78906828,1060806.66873964
27.371928,27.371928,46.60241,12.039159666123432,34.56325033387661,6.731581051653678,594.4129534633687,2.5039001598539254,25.457732,25.457732,40.262821,12.039159666123432,28.223661333876567,6.838791773577657,588.4765162992505,2.482660626404336,25.242203,25.242203,39.922268,12.039159666123432,27.88310833387653,6.844670660998739,588.1585600842777,2.4815154401437853,33.598127,47.452179,12.039159666123432,35.4130193338767,6.7175228879119855,595.2112655496582,2.506736097505772,134.917254,3288.874117,138.088374,113.95239,87.593537,72.04202922625007,-15.551507773749995,81.37727,72.04202922625007,-9.335240773749979,608.3947019166288,79.812143,72.04202922625007,-7.770113773750017,606.6841205371145,79.682729,72.04202922625007,-7.640699773749953,606.5426226828838,595.2112655496582,666.8892488923603,670.3863865495754,615.1784446763318,594.4129534633687,588.4765162992505,588.1585600842777,608.3947019166288,606.6841205371145,606.5426226828838,333003.99411451997,887027.3524764
26.676082,26.676082,46.24749,14.067322514886893,32.18016748511317,7.015274840071712,593.6103352232478,2.494471081032271,25.078616,25.078616,40.078824,14.067322514886893,26.011501485113193,7.125153537830099,587.8183972996627,2.473737439051206,24.806389,24.806389,39.945532,14.067322514886893,25.878209485113132,7.12757517659368,587.6935800409549,2.473287811115001,35.440595,47.43285,14.067322514886893,33.365527485113226,6.994638712738292,594.7268611373412,2.498438912816236,132.557096,3269.180185,134.446649,117.919882,78.109404,74.15851245707286,-3.950891542927161,71.884209,74.15851245707286,2.274303457072824,257.42136698388697,72.526726,74.15851245707286,1.6317864570727352,258.3813872504538,71.075168,74.15851245707286,3.0833444570728035,256.21454589996597,594.7268611373412,663.5046404529734,665.5932420698276,603.685154241049,593.6103352232478,587.8183972996627,587.6935800409549,257.42136698388697,258.3813872504538,256.21454589996597,345707.36878220004,914382.2576183199
26.321555,26.321555,46.439701,6.15678578404577,40.28291521595433,5.981248588215869,595.5312713487427,2.527405687488683,24.255073,24.255073,40.33638,6.15678578404577,34.17959421595428,6.070549961133088,589.8606782135062,2.5071155211881715,23.907102,23.907102,39.889965,6.15678578404577,33.73317921595424,6.0772086349534735,589.4472304260656,2.5056264633643894,28.541794,47.375512,6.15678578404577,41.21872621595437,5.967834661124873,596.4037512280654,2.5305058324290264,133.537453,3241.050214,136.240871,153.840398,88.480373,91.47685098359274,2.996477983592695,80.796243,91.47685098359274,10.680607983592642,270.85624957569524,75.327369,91.47685098359274,16.14948198359259,262.59508223785247,73.774308,91.47685098359274,17.70254298359273,260.268409195633,596.4037512280654,657.1541425180861,660.2652280482039,282.65524847236304,595.5312713487427,589.8606782135062,589.4472304260656,270.85624957569524,262.59508223785247,260.268409195633,298141.79159944,1162045.5945144799
32.269205,32.269205,46.222171,32.52868379123591,13.693487208764157,10.03907932478591,588.4690546053204,2.4199625718983784,32.377435,32.377435,40.304768,32.52868379123591,7.776084208764212,10.207336978733181,582.7218920365407,2.399393280582914,32.254823,32.254823,40.277198,32.52868379123591,7.74851420876414,10.208138763495318,582.6951497218781,2.3992970007370062,54.733492,55.763259,32.52868379123591,23.23457520876416,9.782732401202521,597.7719621337858,2.452754437614064,116.252984,0.0,112.366062,56.181245,74.779106,33.751102270443994,-41.02800372955609,55.49765,33.751102270443994,-21.74654772955605,597.1349959782372,53.733356,33.751102270443994,-19.982253729556042,595.4070657409519,39.215581,33.751102270443994,-5.464478729556026,581.2462099658027,597.7719621337858,658.0632371007779,654.0662050559376,616.1469686386079,588.4690546053204,582.7218920365407,582.6951497218781,597.1349959782372,595.4070657409519,581.2462099658027,478727.26330192003,488709.1727762
32.188998,32.188998,45.875671,32.736971249161364,13.138699750838715,10.088639986739388,588.0643464281552,2.417924397449196,32.294283,32.294283,39.98363,32.736971249161364,7.2466587508386855,10.257518818755486,582.339967371265,2.3974230414355775,32.282532,32.282532,39.97728,32.736971249161364,7.240308750838688,10.257704954492677,582.3338057516929,2.3974008440871737,54.978604,60.901078,32.736971249161364,28.164106750838688,9.689465519995514,602.7416708286022,2.4694205148320463,105.74219,0.0,98.925439,55.884619,74.945848,33.50216840131286,-41.44367959868714,50.486475,33.50216840131286,-16.98430659868717,592.3114499423422,48.049992,33.50216840131286,-14.547823598687227,589.9332454497983,35.400434,33.50216840131286,-1.8982655986871806,577.6270347350436,602.7416708286022,647.3481280089095,640.4203136634078,616.3815793395042,588.0643464281552,582.339967371265,582.3338057516929,592.3114499423422,589.9332454497983,577.6270347350436,480417.25171503995,486664.00769644004
32.248402,32.248402,45.341172,32.8590237595311,12.48214824046895,10.1271549586704,587.5044799702118,2.4155801874676768,32.322335,32.322335,39.503625,32.8590237595311,6.644601240468921,10.295657145045388,581.8327079251111,2.3952467187543007,32.251221,32.251221,39.654922,32.8590237595311,6.7958982404689205,10.291193973617082,581.9795361945252,2.3957760953615646,55.122534,64.17053,32.8590237595311,31.31150624046893,9.62995506923978,605.9179165213499,2.480014675911894,98.105685,87.023534,90.733225,54.98469,75.269821,32.74213597027229,-42.5276850297278,47.858998,32.74213597027229,-15.116862029727724,589.9930779432009,45.750345,32.74213597027229,-13.008209029727709,587.9407438369606,34.612962,32.74213597027229,-1.870826029727823,577.131889085693,605.9179165213499,639.7750720612868,632.343907500355,616.9119239982365,587.5044799702118,581.8327079251111,581.9795361945252,589.9930779432009,587.9407438369606,577.131889085693,481409.61452184006,480459.2132244
32.258697,32.258697,44.749747,32.67901441172016,12.070732588279895,10.109164973853739,586.9883119792398,2.4142550289488875,32.308499,32.308499,39.288379,32.67901441172016,6.6093645882799255,10.266544940802307,581.685153201521,2.3952277854905657,32.280055,32.280055,39.333836,32.67901441172016,6.65482158827989,10.26520759311408,581.7292441475864,2.3953868370092906,54.910336,66.109908,32.67901441172016,33.43089358827988,9.550129850396866,607.8787113324566,2.48726309637313,92.907908,56.0,85.913232,54.780129,75.654151,32.568356378428554,-43.08579462157147,46.81845,32.568356378428554,-14.250093621571533,589.036252204289,44.482171,32.568356378428554,-11.913814621571465,586.7645067103507,34.538386,32.568356378428554,-1.970029621571507,577.1207014432889,607.8787113324566,634.5738424995435,627.5566583614849,617.3403567337723,586.9883119792398,581.685153201521,581.7292441475864,589.036252204289,586.7645067103507,577.1207014432889,479946.56023936,479048.8142240401
32.356112,32.356112,44.437989,32.92196611916269,11.516022880837317,10.164921734835293,586.6052411696288,2.41219203012526,32.323299,32.323299,39.208663,32.92196611916269,6.286696880837406,10.316806873270112,581.524982746703,2.3939574289992906,32.261845,32.261845,39.044065,32.92196611916269,6.122098880837359,10.321687734111169,581.3652496266382,2.3933810021465804,55.196845,67.37265,32.92196611916269,34.45068388083727,9.562841911582648,609.053266746523,2.49057253127681,89.326775,56.882048,83.048271,55.324107,75.921786,33.029643040079385,-42.892142959920605,46.173223,33.029643040079385,-13.143579959920668,588.2584126256781,43.957486,33.029643040079385,-10.927842959920724,586.102282458898,34.609931,33.029643040079385,-1.5802879599206676,577.0275888232022,609.053266746523,630.8589465948091,624.5740448448742,617.4802088255248,586.6052411696288,581.524982746703,581.3652496266382,588.2584126256781,586.102282458898,577.0275888232022,481921.97103220003,482799.41197932
32.648513,32.648513,44.955615,33.09904528374254,11.856569716257491,10.184488826824754,587.050405907067,2.413274391298026,32.422962,32.422962,39.962144,33.09904528374254,6.863098716257525,10.32949239083814,582.1960135340964,2.3958725578845717,32.292532,32.292532,39.287547,33.09904528374254,6.188501716257565,10.349512777984927,581.5409546759698,2.3935110151988974,55.406224,68.193037,33.09904528374254,35.0939917162576,9.574568165583905,609.8118657528184,2.4926464884471047,86.718917,72.397901,81.261114,55.931625,76.104725,33.54166852548474,-42.56305647451531,45.788028,33.54166852548474,-12.24635947451527,587.7148661003648,43.694768,33.54166852548474,-10.153099474515273,585.6758747398654,35.507786,33.54166852548474,-1.9661174745153063,577.7172353156064,609.8118657528184,628.1118350819117,622.654765306474,617.5214501685634,587.050405907067,582.1960135340964,581.5409546759698,587.7148661003648,585.6758747398654,577.7172353156064,483365.58898624,486988.102785
33.49044,33.49044,45.711538,33.3227750884353,12.388762911564788,10.20634355913616,587.7126061089048,2.4149954349204523,32.691404,32.691404,40.198996,33.3227750884353,6.876220911564792,10.366758898127477,582.349698801325,2.3957896565551295,32.286527,32.286527,39.174411,33.3227750884353,5.851635911564779,10.397332749328985,581.3542307811147,2.3922013539719056,55.67143,68.855728,33.3227750884353,35.53295291156481,9.598475661091005,610.4021942738216,2.494008221050326,85.061042,60.498472,80.251599,55.295255,76.388983,33.005244017051055,-43.383738982948934,46.250416,33.005244017051055,-13.245171982949023,588.341539102497,43.730079,33.005244017051055,-10.724834982948959,585.8892189234804,36.636331,33.005244017051055,-3.631086982948909,579.0007683753017,610.4021942738216,626.5915267567859,621.791769947093,617.9506643319808,587.7126061089048,582.349698801325,581.3542307811147,588.341539102497,585.8892189234804,579.0007683753017,485194.1207068,482600.48436380003
35.273122,35.273122,46.501833,35.442530658620385,11.059302341379668,10.60162945523538,587.7743666410055,2.4092004245567096,33.76742,33.76742,40.354183,35.442530658620385,4.9116523413796696,10.790136575833227,581.7624687152993,2.3876906465670347,32.308885,32.308885,38.953938,35.442530658620385,3.5114073413796176,10.834368177616756,580.3948813401089,2.382760664530182,58.221356,69.218134,35.442530658620385,33.775603341379664,9.974859235913389,610.1449490324167,2.487015507475662,83.920263,0.0,79.660172,56.632507,76.528018,34.12832693002622,-42.39969106997389,46.016123,34.12832693002622,-11.88779606997382,587.7424524364649,44.166066,34.12832693002622,-10.037739069973872,585.9376802454046,38.772689,34.12832693002622,-4.644362069973897,580.6838556529317,610.1449490324167,625.1550168090957,620.8996360349327,617.7801940804985,587.7743666410055,581.7624687152993,580.3948813401089,587.7424524364649,585.9376802454046,580.6838556529317,502775.24849456,491820.51596332
39.367049,39.367049,47.66006,39.173122742889234,8.4869372571109,11.337323982254734,587.6060275909296,2.398208029085061,37.150835,37.150835,41.928526,39.173122742889234,2.7554032571107427,11.529367001184992,581.9459632958067,2.378011929440611,32.381848,32.381848,39.749524,39.173122742889234,0.5764012571108538,11.604786828081169,579.7960506787961,2.3702801042925223,62.875021,69.480012,39.173122742889234,30.30688925711089,10.678871053913179,609.2698393439994,2.473461219238938,82.798949,124.813542,79.326815,63.092488,76.649296,39.34334308778109,-37.305952912218956,47.341459,39.34334308778109,-7.998115912218975,587.2295095870282,44.527219,39.34334308778109,-5.183875912218968,584.4483502059205,40.019266,39.34334308778109,-0.6759229122189936,579.9972210504143,609.2698393439994,622.577055083242,619.0823445076163,616.3932403635011,587.6060275909296,581.9459632958067,579.7960506787961,587.2295095870282,584.4483502059205,579.9972210504143,534861.15178996,536360.53456288
43.319627,43.319627,48.86888,43.54691888299432,5.321961117005685,12.262845741012319,587.1725041597433,2.3847940126043103,39.354212,39.354212,43.793526,43.54691888299432,0.24660711700573756,12.451908994402194,582.0987077183237,2.3667448349202393,33.382356,33.382356,42.252165,43.54691888299432,-1.2947538829942686,520.8118007336006,214.3737191319695,1.0513894032881292,68.60774,69.647294,43.54691888299432,26.100375117005797,11.564620305323217,608.0150266748814,2.4570981407036863,82.190221,75.71815,79.125769,67.505258,76.746121,42.72350661553287,-34.02261438446716,48.294478,42.72350661553287,-5.570971384467168,586.915864794561,43.371053,42.72350661553287,-0.6475463844672277,582.0057863938905,42.352788,42.72350661553287,0.3707186155328145,214.51213148642663,608.0150266748814,620.9490145201274,617.8474719208699,615.4431617938873,587.1725041597433,582.0987077183237,214.3737191319695,586.915864794561,582.0057863938905,214.51213148642663,574386.8734424001,566785.52464808
45.331055,45.331055,49.816965,45.141817273714466,4.6751477262855134,12.597803636488257,587.4983230269013,2.3816962775812964,41.330775,41.330775,45.18547,45.141817273714466,0.043652726285620246,12.776264067496689,582.8462504160207,2.365185508834134,37.159555,37.159555,44.149305,45.141817273714466,-0.9925122737144193,519.3361188434094,217.0590036640457,1.060898432082608,70.774293,69.846986,45.141817273714466,24.705168726285592,11.899310564947397,607.6719120599346,2.4516021551420155,81.655522,57.347439,79.006005,71.764696,76.906341,45.86093988575042,-31.045401114249625,48.96639,45.86093988575042,-3.1054501142496065,586.3554517854868,44.781667,45.86093988575042,1.079272885750322,217.95683169966165,44.03226,45.86093988575042,1.8286798857503528,216.89645765453994,607.6719120599346,619.4115440732412,616.7148006289792,614.5805444030793,587.4983230269013,582.8462504160207,217.0590036640457,586.3554517854868,217.95683169966165,216.89645765453994,589324.7364046801,596153.3273929601
47.303967,47.303967,50.624562,45.68651642236326,4.938045577636831,12.695533762313207,588.0942434802903,2.3823576741839845,43.054228,43.054228,46.211443,45.68651642236326,0.5249265776367793,12.866787575229825,583.6541124714332,2.366627556164422,40.089088,40.089088,45.094266,45.68651642236326,-0.5922504223631563,518.5924028965633,218.39887426933115,1.0656453780059814,71.523697,70.103439,45.68651642236326,24.416922577636818,12.00944884819674,607.7422013979943,2.4503721102605853,81.233036,0.0,78.955913,72.001671,77.026388,46.032100383872624,-30.994287616127565,49.717079,46.032100383872624,-3.684978616127398,587.0423400961519,45.71014,46.032100383872624,0.32196038387259024,219.2733155636498,45.001447,46.032100383872624,1.03065338387255,218.26878672670017,607.7422013979943,618.9253096663015,616.6071426720282,614.6451234043568,588.0942434802903,583.6541124714332,218.39887426933115,587.0423400961519,219.2733155636498,218.26878672670017,594491.69712772,597787.2131439601
49.014651,49.014651,51.10341,46.36878507696262,4.7346249230373925,12.83925737008414,588.3041306900127,2.381297389747585,44.781152,44.781152,46.863628,46.36878507696262,0.4948429230374245,13.00608994969365,584.0296219179571,2.366170866823208,42.065215,42.065215,45.735301,46.36878507696262,-0.6334840769625657,518.0933825151828,219.310354787931,1.068848853087123,72.46922,70.28373,46.36878507696262,23.91494492303749,12.15330260921884,607.6858209659923,2.448347466212299,80.9396,0.0,78.880584,71.333203,77.099644,45.548390466492506,-31.551253533507484,49.879222,45.548390466492506,-4.330831533507592,587.39936964042,46.303469,45.548390466492506,-0.7550785335075944,583.8032997808432,45.542575,45.548390466492506,0.00581546649249276,219.03374291321535,607.6858209659923,618.7843873148418,616.690440675273,614.8812468906624,588.3041306900127,584.0296219179571,219.310354787931,587.39936964042,583.8032997808432,219.03374291321535,601010.8512872001,593178.28671628
50.005783,50.005783,51.500457,46.80032022347685,4.7001367765232205,12.92720167474584,588.5311980546918,2.3809623670040447,45.782208,45.782208,47.404649,46.80032022347685,0.6043287765232208,13.089636444385306,584.3964277850805,2.366343832319889,43.340604,43.340604,46.072578,46.80032022347685,-0.7277422234767869,517.8320541112298,219.79062921456875,1.0705302491547088,73.071212,70.44102,46.80032022347685,23.64069977652333,12.243626767726726,607.692917865012,2.447216048234591,80.606629,12.34427,78.198769,73.354804,77.009537,47.00285317811025,-30.006683821889816,50.072374,47.00285317811025,-3.06952082188983,587.0067668874278,46.790406,47.00285317811025,0.21244717811016472,220.81090642107281,45.800146,47.00285317811025,1.2027071781102108,219.40489263325043,607.692917865012,617.9658517239227,615.5108221304808,614.2994351123966,588.5311980546918,584.3964277850805,219.79062921456875,587.0067668874278,220.81090642107281,219.40489263325043,605161.4416491201,607116.74042704
50.581046,50.581046,51.825888,46.62252569588429,5.203362304115762,12.871963419717192,588.9311674076708,2.3828377079682785,46.46987,46.46987,47.611769,46.62252569588429,0.9892433041157005,13.037887689495474,584.6791509178975,2.36781250209127,44.313391,44.313391,46.519031,46.62252569588429,-0.10349469588430793,517.4690806886019,220.4238279474098,1.072794657005918,72.822817,70.622556,46.62252569588429,24.00003030411574,12.198133361838062,607.9399779573945,2.4485305649441074,80.531914,35.947487,77.847262,74.865494,76.858612,48.07368462398599,-28.78492737601416,50.311769,48.07368462398599,-2.238084376014001,586.8071140050636,47.275334,48.07368462398599,0.7983506239859253,221.50458851641415,46.222408,48.07368462398599,1.8512766239859046,220.00843512429586,607.9399779573945,617.5288797330062,614.7859742723675,613.7767878300101,588.9311674076708,584.6791509178975,220.4238279474098,586.8071140050636,221.50458851641415,220.00843512429586,603448.81773892,617532.58541144
50.949206,50.949206,52.117245,47.295594028757236,4.821650971242775,13.022405427523577,588.9542564119414,2.3811520506977737,47.16063,47.16063,48.346049,47.295594028757236,1.0504549712427775,13.172998647625684,585.1414141228563,2.367692304501797,45.135285,45.135285,46.783488,47.295594028757236,-0.5121060287571823,517.2711445109541,220.80223244125034,1.074095225526168,73.765905,70.779093,47.295594028757236,23.48349897124293,12.342680649591717,607.8601524221543,2.44646114493532,80.143096,63.168223,77.745553,74.196057,76.807368,47.60082533591223,-29.206542664087827,50.775287,47.60082533591223,-3.1744616640878007,587.472206600177,47.56312,47.60082533591223,0.03770533591223284,221.91218810311352,46.180353,47.60082533591223,1.4204723359122113,219.94682304462142,607.8601524221543,617.2918529771144,614.8449689163923,613.888280805681,588.9542564119414,585.1414141228563,220.80223244125034,587.472206600177,221.91218810311352,219.94682304462142,609951.1831578001,612916.97796132
