T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
51.252675,51.252675,52.314856,47.497549427492416,4.8173065725076185,13.063503859783527,589.0722414418118,2.381038212222067,47.845434,47.845434,48.742632,47.497549427492416,1.245082572507647,13.206577228119471,585.4583412985152,2.3682881880663094,45.619209,45.619209,46.974215,47.497549427492416,-0.5233344274923184,517.1219881832943,221.07412446145787,1.0750479082809825,74.050341,70.906922,47.497549427492416,23.409372572507596,12.383601791216856,607.9179620111794,2.4461190794863072,79.914032,58.900253,77.719721,75.1054,76.791624,48.24250679103002,-28.549117208970095,50.904058,48.24250679103002,-2.661551208970036,587.3372582246145,47.840951,48.24250679103002,0.40155579102994354,222.31019081320107,46.25798,48.24250679103002,1.9845267910299753,220.05961808390796,607.9179620111794,616.8395883522776,614.5973004209256,613.6496307557697,589.0722414418118,585.4583412985152,221.07412446145787,587.3372582246145,222.31019081320107,220.05961808390796,611912.3011131601,619186.679704
51.524784,51.524784,52.514027,47.16681582034444,5.347211179655664,12.97581282416197,589.4074155444366,2.383082790621624,48.394763,48.394763,48.763632,47.16681582034444,1.5968161796556046,13.124515498213388,585.6169874075096,2.369712846600711,46.001147,46.001147,47.194369,47.16681582034444,0.027553179655581062,13.18820247285944,584.0310988526824,2.364089666657459,73.584885,70.977124,47.16681582034444,23.810308179655713,12.307225086310146,608.1071794424224,2.4476428027199684,79.918866,26.891682,77.746185,75.509657,76.817274,48.52622993861918,-28.291044061380944,50.899377,48.52622993861918,-2.3731470613808936,587.2142120933748,48.194365,48.52622993861918,0.3318649386191055,222.81467517804347,46.424636,48.52622993861918,2.101593938619169,220.2973931710952,608.1071794424224,616.7472485385116,614.5257330604354,613.5766482691503,589.4074155444366,585.6169874075096,584.0310988526824,587.2142120933748,222.81467517804347,220.2973931710952,608703.0937026,621973.9346973201
51.738201,51.738201,52.731871,47.65801059405179,5.073860405948233,13.085959803245096,589.4291321560506,2.3818727226874032,48.701876,48.701876,49.122459,47.65801059405179,1.464448405948326,13.23066095691447,585.7757933893155,2.368993613575758,46.263756,46.263756,47.333021,47.65801059405179,-0.32498959405177175,516.8361849590586,221.58500952848166,1.0768516054613901,74.276818,71.019639,47.65801059405179,23.361628405948316,12.415815845400354,607.975148549108,2.445885886964513,79.647368,6.108041,77.832075,73.645272,76.853945,47.209797023842704,-29.644147976157296,51.249865,47.209797023842704,-4.040067976157355,588.1121791659556,48.295338,47.209797023842704,-1.085540976157381,585.1258617415945,46.580838,47.209797023842704,0.6289590238425944,220.51395605455343,607.975148549108,616.9178254148827,615.0668471709823,614.0702028159465,589.4291321560506,585.7757933893155,221.58500952848166,588.1121791659556,585.1258617415945,220.51395605455343,613473.80567368,609119.44757472
51.892325,51.892325,52.926691,47.956274379074955,4.970416620925039,13.150764573876636,589.5051196020015,2.3813604139317026,48.878988,48.878988,49.184901,47.956274379074955,1.2286266209251835,13.30184569098629,585.7143718463824,2.3680002585038538,46.432876,46.432876,47.419836,47.956274379074955,-0.536438379074923,516.7728658018835,221.70968921638715,1.0772742233541654,74.698927,71.138376,47.956274379074955,23.18210162092506,12.478992187157035,607.9888756444104,2.4451394849379984,79.551541,56.0,77.927929,74.632084,76.979409,47.909112387411845,-29.070296612588198,51.605235,47.909112387411845,-3.696122612588181,588.1857175771702,48.563456,47.909112387411845,-0.6543436125882067,585.1046544832152,46.81216,47.909112387411845,1.0969523874118068,220.8454183827959,607.9888756444104,616.5829929531029,614.9250926428193,613.9571577172774,589.5051196020015,585.7143718463824,221.70968921638715,588.1857175771702,585.1046544832152,220.8454183827959,616384.14592252,615923.2794798401
41.532844,41.532844,53.339819,27.56230942364956,25.77750957635045,8.959793862561286,596.8781591293773,2.4642037612283114,38.030108,38.030108,47.968695,27.56230942364956,20.406385576350534,9.087336795502686,591.6923017134018,2.4459122533154383,37.305079,37.305079,41.520395,27.56230942364956,13.958085576350436,9.24687973321934,585.4896841694753,2.423778043126446,49.077045,43.728256,27.56230942364956,16.165946576350485,9.191430839123532,587.6107386752576,2.4313789700887183,102.879827,1946.775847,107.024952,141.79629,86.597107,86.00061902280734,-0.5964879771927372,80.352239,86.00061902280734,5.648380022807271,270.1842935068766,75.189386,86.00061902280734,10.811233022807347,262.3830855375377,60.879145,86.00061902280734,25.121474022807263,241.23259439890182,587.6107386752576,624.9263642881484,629.6476109068896,606.2289358673862,596.8781591293773,591.6923017134018,585.4896841694753,270.1842935068766,262.3830855375377,241.23259439890182,439727.41878420004,1079004.3604404
33.411031,33.411031,52.143726,15.393548105687636,36.750177894312436,7.097645025779748,598.8704089016985,2.508815799213151,29.089746,29.089746,45.758759,15.393548105687636,30.365210894312362,7.211020094527237,592.833568682238,2.487451392115924,28.191999,28.191999,43.865945,15.393548105687636,28.472396894312386,7.245501124179053,591.0503663859397,2.4810888974221132,36.67363,51.311358,15.393548105687636,35.91780989431245,7.112175149937151,598.0814892113472,2.506038985686719,129.029739,5466.12914,134.833133,140.004009,91.059337,85.1595724432921,-5.899764556707862,86.701664,85.1595724432921,-1.5420915567079987,606.888206802197,81.670709,85.1595724432921,3.488863443292041,272.1931303093354,81.545422,85.1595724432921,3.6141504432920213,272.00200259820156,598.0814892113472,654.9988592060389,661.5657588637511,611.9008004316893,598.8704089016985,592.833568682238,591.0503663859397,606.888206802197,272.1931303093354,272.00200259820156,354208.84917880007,1066647.0130928399
31.358572,31.358572,50.413169,-10.322150694498312,60.735319694498386,4.198310053433231,602.1236251332275,2.6092802877096952,28.800678,28.800678,44.000175,-10.322150694498312,54.32232569449834,4.2596422321413,596.241765941425,2.5883927531714486,27.748815,27.748815,42.872068,-10.322150694498312,53.19421869449834,4.270644346403079,595.2116306467962,2.5847071612547317,16.491315,49.703845,-10.322150694498312,60.02599569449835,4.204994510226716,601.4708700481631,2.6069752190062307,142.52493,5559.249249,146.44836,97.770189,77.293022,62.87702302367195,-14.415998976328103,78.66727,62.87702302367195,-15.790246976328035,609.8435859904954,78.322975,62.87702302367195,-15.445951976328104,609.4786499517919,77.114946,62.87702302367195,-14.237922976328047,608.1981688368053,601.4708700481631,678.2632021299663,682.5523439727292,608.386928897448,602.1236251332275,596.241765941425,595.2116306467962,609.8435859904954,609.4786499517919,608.1981688368053,215056.6310094,775454.96030964
29.211499,29.211499,49.438375,-2.1485208556219817,51.58689585562199,5.004506369121936,599.8933884170472,2.5716535570915275,27.01468,27.01468,42.732843,-2.1485208556219817,44.881363855622034,5.08333263222063,593.7040292258906,2.5496252896220675,25.040719,25.040719,41.820574,-2.1485208556219817,43.96909485562204,5.094282881602616,592.8654526919416,2.5466181218742014,22.096054,48.939519,-2.1485208556219817,51.088039855622014,5.010272151955312,599.4313688123328,2.570019243058869,146.527999,5562.668247,150.365864,157.882363,90.748351,93.25036241838984,2.502011418389691,80.863959,93.25036241838984,12.386403418389841,270.958168336004,75.454395,93.25036241838984,17.795967418389843,262.78742532488894,70.980695,93.25036241838984,22.269667418389666,256.10762435801604,599.4313688123328,671.2972450958915,675.7390608125963,286.1767379187725,599.8933884170472,593.7040292258906,592.8654526919416,270.958168336004,262.78742532488894,256.10762435801604,253699.96127703998,1189913.97311788
31.245516,31.245516,49.344951,5.453556098506862,43.89139490149324,5.855480311143062,598.383873309589,2.5399043807643933,27.922095,27.922095,41.703316,5.453556098506862,36.249759901493235,5.964024810893266,591.2750980151397,2.5145756693543833,27.277592,27.277592,40.675662,5.453556098506862,35.222105901493194,5.978993385111247,590.3231971780397,2.5111547062850508,27.965199,48.152262,5.453556098506862,42.69870590149327,5.872109245695644,597.2707581899064,2.5359635185814273,149.957838,5551.628402,154.369127,126.939381,90.231247,78.8026462158576,-11.428600784142418,86.563059,78.8026462158576,-7.760412784142443,610.5124934814725,83.286918,78.8026462158576,-4.484271784142402,606.8412265868229,82.882512,78.8026462158576,-4.079865784142498,606.3873557566561,597.2707581899064,681.1696735750301,686.1350510785284,614.6127843718245,598.383873309589,591.2750980151397,590.3231971780397,610.5124934814725,606.8412265868229,606.3873557566561,294166.30745724,976569.53854356
28.325303,28.325303,48.569499,11.655967048628952,36.91353195137113,6.648088341773006,596.3476184265215,2.5120172495252673,26.708553,26.708553,40.870256,11.655967048628952,29.2142889513711,6.77606232694392,589.1334454458132,2.4862719902994184,25.96223,25.96223,40.219816,11.655967048628952,28.563848951371064,6.78715285239308,588.5262625629681,2.4840870714207215,33.25582,47.815313,11.655967048628952,36.15934595137109,6.660362378207138,595.6387022404707,2.5095046609905087,148.195679,5561.443974,151.656759,121.087271,77.486822,75.81507027849099,-1.6717517215090425,77.994119,75.81507027849099,-2.1790487215090595,602.6338506486629,77.882568,75.81507027849099,-2.0674977215091532,602.5097905368273,76.456816,75.81507027849099,-0.6417457215090053,600.9230874650784,595.6387022404707,680.2730940035757,684.1445513273773,602.0695701424564,596.3476184265215,589.1334454458132,588.5262625629681,602.6338506486629,602.5097905368273,600.9230874650784,330643.86950320005,936220.6445999601
27.133947,27.133947,47.975954,13.516790967945234,34.45916303205481,6.909279949146887,595.3665880525791,2.502486240506058,24.432544,24.432544,40.572211,13.516790967945234,27.055420032054723,7.03848134457333,588.4138549475176,2.477652045792586,22.994463,22.994463,39.475032,13.516790967945234,25.958241032054843,7.058141203344554,587.3872843821023,2.473954124969984,34.935334,47.168918,13.516790967945234,33.65212703205482,6.92307887969636,594.6065074480032,2.4997890189248926,149.742826,5395.714737,153.372837,179.231287,90.090492,102.1445270104614,12.054035010461382,79.807396,102.1445270104614,22.337131010461338,269.3526228470513,74.778595,102.1445270104614,27.36593201046129,261.7856469237814,70.153429,102.1445270104614,31.991098010461336,254.90220959212556,594.6065074480032,670.6872082687587,674.9885929004312,285.11853160219374,595.3665880525791,588.4138549475176,587.3872843821023,269.3526228470513,261.7856469237814,254.90220959212556,342223.71544984,1337109.68035612
29.130238,29.130238,47.875861,9.263660661833807,38.61220033816619,6.347370575227403,596.2203807301565,2.519449912496879,26.157987,26.157987,40.12684,9.263660661833807,30.863179338166333,6.469325777778206,588.9877481098737,2.493601957836551,25.748579,25.748579,39.196277,9.263660661833807,29.932616338166177,6.484358306485451,588.1226862019048,2.4904835655496744,31.159868,47.158079,9.263660661833807,37.89441833816619,6.3584320781632835,595.5482042103114,2.5170643665130727,152.304059,5559.707828,156.043403,140.889249,89.90577,85.57586712673577,-4.329902873264257,85.770455,85.57586712673577,-0.1945878732642427,605.5459078574293,82.649982,85.57586712673577,2.925885126735784,273.68859419667075,82.026333,85.57586712673577,3.5495341267357956,272.73552897574024,595.5482042103114,681.2300312729358,685.4948435239174,610.319176105606,596.2203807301565,588.9877481098737,588.1226862019048,605.5459078574293,273.68859419667075,272.73552897574024,316192.78349168,1072750.53043524
27.323583,27.323583,47.770705,-14.83350706508132,62.6042120650814,3.828477607875389,600.3577187630675,2.6200666981333565,25.713999,25.713999,39.742019,-14.83350706508132,54.57552606508136,3.8983981281355784,593.0512912919505,2.5939423604484797,25.218965,25.218965,39.080553,-14.83350706508132,53.9140600650814,3.904288457335641,592.4524423774496,2.591782535704599,13.690757,47.030701,-14.83350706508132,61.8642080650814,3.834803273968895,599.6813368628546,2.6176656769404416,149.04756,5265.260504,151.894034,106.674242,76.780564,68.03147419994295,-8.749089800056993,76.599318,68.03147419994295,-8.567843800057096,605.2247853034163,76.440235,68.03147419994295,-8.408760800057076,605.0532095524272,74.863765,68.03147419994295,-6.832290800057104,603.3524081188552,599.6813368628546,683.8285882910304,686.9764963417499,605.4202531954924,600.3577187630675,593.0512912919505,592.4524423774496,605.2247853034163,605.0532095524272,603.3524081188552,195747.45573332,836846.2687719201
27.162755,27.162755,47.110539,1.506283296049297,45.60425570395074,5.428724478284286,597.0709522114224,2.548811260473739,24.254696,24.254696,39.780381,1.506283296049297,38.274097703950716,5.52436506902137,590.2975163388192,2.5245776823355977,23.39053,23.39053,38.969071,1.506283296049297,37.462787703950696,5.535198388456407,589.5509585173869,2.521884929252172,24.83576,46.837085,1.506283296049297,45.33080170395077,5.432221910752827,596.8173368762792,2.547910217970879,147.898388,4900.52026,151.068077,152.976759,90.820422,91.09388114881193,0.27345914881195765,81.901033,91.09388114881193,9.192848148811834,272.5388254479344,75.747251,91.09388114881193,15.346630148811903,263.22523633499765,71.561681,91.09388114881193,19.532200148811874,256.96712018346864,596.8173368762792,673.8579872171575,677.5087696114903,286.2977503649718,597.0709522114224,590.2975163388192,589.5509585173869,272.5388254479344,263.22523633499765,256.96712018346864,272589.5766176,1156091.0108828398
28.970406,28.970406,47.243291,9.604715293356595,37.63857570664344,6.400906099913678,595.5542131172914,2.5159554092023595,26.197832,26.197832,39.588328,9.604715293356595,29.983612706643452,6.522825501185515,588.4100396886453,2.490393876556754,25.839612,25.839612,38.919053,9.604715293356595,29.31433770664346,6.5337564532416526,587.7878081428709,2.4881490104654995,31.454374,47.019687,9.604715293356595,37.41497170664343,6.404388780325842,595.3448022029136,2.515211647281326,148.298858,4776.515586,152.051048,125.479268,88.771251,78.0658403176295,-10.705410682370518,84.571036,78.0658403176295,-6.505195682370515,608.6968494771186,81.568608,78.0658403176295,-3.5027676823705405,605.3382244490388,80.890702,78.0658403176295,-2.824861682370442,604.5787071730819,595.3448022029136,679.5768679895781,683.7903566536643,613.3829164079901,595.5542131172914,588.4100396886453,587.7878081428709,608.6968494771186,605.3382244490388,604.5787071730819,318223.33168024005,966502.40983568
27.498624,27.498624,46.888123,13.490476924052075,33.39764607594792,6.924271235241935,594.3482932901583,2.498956829585289,26.219559,26.219559,39.290067,13.490476924052075,25.799590075948014,7.0577571475213645,587.2207041523659,2.4734380504536517,25.763416,25.763416,38.961661,13.490476924052075,25.471184075947907,7.063671404456267,586.9136761287633,2.4723300812541815,34.91128,47.173134,13.490476924052075,33.68265707594801,6.919385082459211,594.616581306865,2.499909894195565,144.569438,4696.439116,147.274605,117.459462,76.467123,73.91530183624613,-2.5518211637539023,76.433188,73.91530183624613,-2.517886163753974,601.9685647921751,76.339666,73.91530183624613,-2.424364163753944,601.8653024269717,74.71081,73.91530183624613,-0.7955081637539365,600.0655807910614,594.616581306865,676.9033203771838,679.9125686003567,602.0060323215329,594.3482932901583,587.2207041523659,586.9136761287633,601.9685647921751,601.8653024269717,600.0655807910614,342057.86889279995,911207.77221912
26.834415,26.834415,46.504253,4.55310546288829,41.951147537111765,5.787860056022364,595.9161121098127,2.5342183977038872,24.385991,24.385991,39.138934,4.55310546288829,34.585828537111766,5.891804496093909,589.0902318699192,2.5097668554451387,23.443525,23.443525,38.84565,4.55310546288829,34.29254453711172,5.8960368140126596,588.8194542814113,2.508789441122116,27.235396,47.035484,4.55310546288829,42.48237853711172,5.780532306847519,596.4103877831727,2.53597516352536,144.137057,4543.820927,147.260482,162.529034,89.541253,95.25204203686613,5.710789036866094,80.00958,95.25204203686613,15.242462036866096,269.660019661722,74.524715,95.25204203686613,20.72732703686612,261.39619060977606,69.844947,95.25204203686613,25.4070950368661,254.4273602539829,596.4103877831727,667.574833037295,671.2069568826649,284.28983051939775,595.9161121098127,589.0902318699192,588.8194542814113,269.660019661722,261.39619060977606,254.4273602539829,289134.49092496,1221951.65446184
28.795165,28.795165,46.637958,16.862234384268596,29.775723615731362,7.406846282215541,593.3053557783526,2.484457751276128,26.277709,26.277709,39.139707,16.862234384268596,22.277472615731416,7.550285154668848,586.2365294271659,2.4591392671546712,26.083739,26.083739,38.87984,16.862234384268596,22.01760561573152,7.555382182936806,585.9922994553012,2.4582577115375486,38.065535,47.237786,16.862234384268596,30.37555161573142,7.395665223331141,593.872708245171,2.4864735796223667,145.123658,4566.370743,148.585762,188.388135,87.976246,105.74045300334666,17.764207003346588,83.711847,105.74045300334666,22.028606003346578,275.2861201787738,81.075571,105.74045300334666,24.664882003346587,271.27374235094635,80.337082,105.74045300334666,25.403371003346628,270.1543714096652,593.872708245171,663.216843702238,667.3701105534606,281.83270514286113,593.3053557783526,586.2365294271659,585.9922994553012,275.2861201787738,271.27374235094635,270.1543714096652,363805.7000966,1400243.9496726
27.350715,27.350715,46.744284,10.247749743228688,36.496534256771405,6.492065630231859,594.9462950174723,2.511671069658818,26.151292,26.151292,39.131827,10.247749743228688,28.8840772567714,6.615604122013862,587.8387519760576,2.4862164250247405,25.633111,25.633111,39.064265,10.247749743228688,28.816515256771346,6.6167264553873935,587.775890638787,2.485989565248757,32.013517,47.331429,10.247749743228688,37.08367925677139,6.482770354392665,595.4965803310297,2.513625871838307,140.961109,4319.537284,144.054947,120.179041,75.977763,75.34298652179105,-0.6347764782090166,74.62886,75.34298652179105,0.7141265217910245,261.53312957069716,74.808879,75.34298652179105,0.5341075217909974,261.80363926122743,73.364889,75.34298652179105,1.9780975217909713,259.63701323669784,595.4965803310297,672.3791845863135,675.8223772541413,600.6607868695636,594.9462950174723,587.8387519760576,587.775890638787,261.53312957069716,261.80363926122743,259.63701323669784,322078.48847091995,929958.61672516
27.48631,27.48631,47.109854,8.597089895744638,38.51276410425536,6.274290797478604,595.6460940894485,2.519627740293644,24.63164,24.63164,38.989322,8.597089895744638,30.392232104255424,6.40073057450522,588.0801140064441,2.492537249871514,23.776062,23.776062,38.900112,8.597089895744638,30.303022104255387,6.402154235265131,587.9973137178741,2.4922383406845987,30.588364,47.242073,8.597089895744638,38.6449831042555,6.272282157273377,595.7697674341895,2.520066950699188,142.398228,4321.264903,145.706418,162.37326,90.81948,95.18556398008907,4.36608398008907,82.408124,95.18556398008907,12.777439980089014,273.30823782270045,75.988922,95.18556398008907,19.196641980088977,263.5917896301818,71.757681,95.18556398008907,23.42788298008902,257.26673522375677,595.7697674341895,665.5855717462205,669.4316398711884,286.28000229368956,595.6460940894485,588.0801140064441,587.9973137178741,273.30823782270045,263.5917896301818,257.26673522375677,312252.40057264,1220877.6301175999
28.889309,28.889309,47.25835,19.437146751704198,27.82120324829584,7.778674156320445,593.2456447854047,2.476150958106335,26.659812,26.659812,38.937261,19.437146751704198,19.50011424829586,7.94822046095988,585.3670189073223,2.4479436495122266,26.359517,26.359517,38.933259,19.437146751704198,19.496112248295937,7.948304272909172,585.3632414740906,2.447930012713014,40.573885,47.483313,19.437146751704198,28.046166248295798,7.774216912536837,593.4593502496429,2.476909614639471,143.096186,4351.54473,146.409584,73.095536,85.293364,46.81771066949044,-38.47565333050959,82.258028,46.81771066949044,-35.440317330509686,619.7125581418084,80.090664,46.81771066949044,-33.27295333050961,617.5014089181935,79.064692,46.81771066949044,-32.246981330509584,616.4556294400304,593.4593502496429,683.2316033349412,686.787757337283,622.8138371489468,593.2456447854047,585.3670189073223,585.3632414740906,619.7125581418084,617.5014089181935,616.4556294400304,381100.17134259996,605329.14979136
27.490098,27.490098,47.198771,0.29916153618058416,46.89960946381951,5.293664389598365,597.3782491776672,2.5541113007391183,26.112179,26.112179,39.197329,0.29916153618058416,38.898167463819476,5.395157343659166,589.9963493912861,2.527687764637242,25.383635,25.383635,39.132689,0.29916153618058416,38.833527463819514,5.395996099874974,589.9369647008033,2.5274734804731125,23.914364,47.349872,0.29916153618058416,47.050710463819456,5.291791085614598,597.5182514420246,2.5546084047917934,140.385801,4333.421783,143.181597,112.255888,75.557972,71.12237961769935,-4.435592382300729,74.505096,71.12237961769935,-3.3827163823006914,601.3674014197584,74.516081,71.12237961769935,-3.3937013823006508,601.3794029066742,73.153462,71.12237961769935,-2.031082382300758,599.8900529786217,597.5182514420246,673.2439260393487,676.3319927165111,602.5173406202349,597.3782491776672,589.9963493912861,589.9369647008033,601.3674014197584,601.3794029066742,599.8900529786217,266236.77233263996,875330.3783468801
27.294376,27.294376,46.705329,13.673448360383283,33.03188063961684,6.952661121686129,594.1336434168034,2.4976026236375,24.491008,24.491008,38.895233,13.673448360383283,25.22178463961685,7.090746548920005,586.8069985437407,2.4713560734761733,23.698479,23.698479,38.975021,13.673448360383283,25.30157263961687,7.089301300229055,586.8816016974084,2.4716253961716257,35.078718,47.125202,13.673448360383283,33.45175363961685,6.945425359055199,594.5289409325857,2.4990071957780615,142.361563,4357.553931,145.709374,168.057201,91.099203,97.58404731429509,6.484844314295026,82.318575,97.58404731429509,15.265472314295142,273.1693198362299,75.944944,97.58404731429509,21.639103314295017,263.52798553012707,71.587107,97.58404731429509,25.996940314295045,257.01806401396317,594.5289409325857,664.3440265218915,668.2620909458549,286.7065829505838,594.1336434168034,586.8069985437407,586.8816016974084,273.1693198362299,263.52798553012707,257.01806401396317,343212.31371768,1260067.03916676
28.767644,28.767644,46.703631,14.389995286753788,32.31363571324632,7.052340202830707,593.9638552807484,2.494689718317848,26.490846,26.490846,38.834813,14.389995286753788,24.44481771324623,7.193990182931876,586.5744743835274,2.46821678193187,26.366952,26.366952,38.963545,14.389995286753788,24.573549713246347,7.19161559924968,586.6949710468167,2.468651814829551,35.738525,47.231193,14.389995286753788,32.84119771324633,7.043089793085791,594.4610651433121,2.496456223862437,143.062617,4356.693521,146.557029,108.777806,86.834419,69.20837234318341,-17.626046656816573,83.052742,69.20837234318341,-13.844369656816673,611.6199283366943,80.922765,69.20837234318341,-11.714392656816575,609.316853783596,80.040233,69.20837234318341,-10.83186065681664,608.3622171382099,594.4610651433121,676.843809295077,680.6995215076589,615.7064761912638,593.9638552807484,586.5744743835274,586.6949710468167,611.6199283366943,609.316853783596,608.3622171382099,347761.524629,851349.8376965601
27.449302,27.449302,46.733381,10.039665920259996,36.69371507974007,6.465155760567884,594.9817647931407,2.512483686212493,26.258567,26.258567,39.287545,10.039665920259996,29.247879079740052,6.585317129264081,588.0313021494385,2.4875952000358823,25.760452,25.760452,39.057124,10.039665920259996,29.017458079740027,6.589123336930526,587.816961918857,2.486821784485179,31.832025,47.173378,10.039665920259996,37.13371207974012,6.4582219853032266,595.3939951948852,2.5139483141342507,139.709195,4200.452071,142.32335,125.518122,75.951214,78.08551961234355,2.1343056123435415,74.991271,78.08551961234355,3.0942486123434265,262.07956926569614,74.820207,78.08551961234355,3.2653126123434504,261.8225122969069,73.602714,78.08551961234355,4.482805612343418,259.9959696182662,595.3939951948852,669.9551122257034,672.876810341426,263.5240020183559,594.9817647931407,588.0313021494385,587.816961918857,262.07956926569614,261.8225122969069,259.9959696182662,320827.14468900004,966770.29884072
27.523058,27.523058,46.656467,12.660108752032691,33.996358247967365,6.814616265419728,594.3220705763279,2.501555433406931,24.931859,24.931859,39.139746,12.660108752032691,26.47963724796732,6.944135460863491,587.2804301351863,2.4763348023531813,24.280307,24.280307,38.915646,12.660108752032691,26.2555372479673,6.9480908057203585,587.0711985720098,2.4755796017168152,34.156721,47.096883,12.660108752032691,34.43677424796745,6.8072115237686806,594.7361112265537,2.503026715783396,140.63527,3985.655511,143.724944,203.443015,90.758305,111.40279851235367,20.644493512353584,82.231931,111.40279851235367,29.170867512353652,273.02687172899795,75.889008,111.40279851235367,35.5137905123535,263.46135743572796,71.722473,111.40279851235367,39.68032551235365,257.2529634852102,594.7361112265537,654.3062775773649,658.1052819414439,286.1206717140544,594.3220705763279,587.2804301351863,587.0711985720098,273.02687172899795,263.46135743572796,257.2529634852102,336855.36568195996,1504043.7341014
28.902604,28.902604,46.514847,17.177206507157155,29.337640492842887,7.455258120854956,593.1110476107207,2.482770069147597,26.67408,26.67408,39.025035,17.177206507157155,21.847828492842915,7.599777171335764,586.0473344871506,2.4574639112458976,26.457492,26.457492,39.099703,17.177206507157155,21.922496492842903,7.598301477526683,586.1175488299428,2.457717325351393,38.367689,47.21003,17.177206507157155,30.032823492842954,7.442192066316467,593.7688634449721,2.4851076659508666,141.060469,4001.544592,144.163979,122.864395,88.54948,76.73213350814231,-11.817346491857666,83.394352,76.73213350814231,-6.662218491857732,608.1260377467066,80.666676,76.73213350814231,-3.9345424918576897,605.0900854486162,79.881112,76.73213350814231,-3.148978491857747,604.2145352782388,593.7688634449721,671.97576465978,675.438473694367,613.8487862379172,593.1110476107207,586.0473344871506,586.1175488299428,608.1260377467066,605.0900854486162,604.2145352782388,365888.97940964,948473.4880702
27.354309,27.354309,46.81313,11.02536558530586,35.78776441469412,6.593012984830637,594.8387014127019,2.5087305689643733,26.184104,26.184104,39.01819,11.02536558530586,27.992824414694233,6.721986611885265,587.5531335902598,2.482637175209902,25.681821,25.681821,39.162173,11.02536558530586,28.136807414694182,6.71954787327406,587.6872475130324,2.4831211855036046,32.69648,47.248261,11.02536558530586,36.22289541469418,6.5859914080926485,595.2469300251948,2.5101807574737625,138.726184,4196.776628,141.612948,123.609025,76.158514,77.11380899904313,0.955294999043042,75.169198,77.11380899904313,1.94461099904305,262.3464547106874,74.967699,77.11380899904313,2.146109999043074,262.0435006342851,73.641379,77.11380899904313,3.4724299990431744,260.0529559107591,595.2469300251948,669.2300038625968,672.4491706846902,263.8359965308149,594.8387014127019,587.5531335902598,587.6872475130324,262.3464547106874,262.0435006342851,260.0529559107591,326787.3544448,953607.533209
26.95512,26.95512,47.023697,8.111041943680437,38.91265505631966,6.214293609454154,595.6688335526968,2.5213296808920136,24.455635,24.455635,38.90316,8.111041943680437,30.792118056319566,6.339291325821602,588.108275669822,2.4942539663316983,23.609471,23.609471,39.047057,8.111041943680437,30.93601505631966,6.337022933562688,588.2417486620944,2.4947357747018124,30.175033,47.195813,8.111041943680437,39.08477105631955,6.211708771027856,595.8297170542646,2.5219011131589406,140.347024,4196.367994,143.474421,161.691411,89.674434,94.89407380650502,5.2196398065049605,80.478192,94.89407380650502,14.415881806504922,270.3712360187579,74.525756,94.89407380650502,20.368317806504887,261.397289833262,69.804404,94.89407380650502,25.08966980650489,254.3664109635084,595.8297170542646,663.345377907045,666.9783156143343,284.4981077265745,595.6688335526968,588.108275669822,588.2417486620944,270.3712360187579,261.397289833262,254.3664109635084,309402.58252708,1216176.4449063598
28.853578,28.853578,47.291417,13.18592678155617,34.10549021844391,6.875578019119866,594.7983499065732,2.501541271895379,26.425316,26.425316,39.078965,13.18592678155617,25.89303821844379,7.01869105928887,587.0971495186307,2.4739740239335726,26.256783,26.256783,39.124785,13.18592678155617,25.938858218443965,7.017872025035701,587.1399661077423,2.474128543192367,34.633524,47.349182,13.18592678155617,34.16325521844387,6.874596830300849,594.8527166982742,2.501734293783995,141.847613,4211.714496,145.555176,132.343421,88.91961,81.48215481011091,-7.437455189889124,84.310802,81.48215481011091,-2.828647189889182,606.4225718191221,81.078581,81.48215481011091,0.4035738101108336,271.2933451301893,80.48454,81.48215481011091,0.9976148101108719,270.38837939994437,594.8527166982742,671.0226922640774,675.1987915504616,611.6426667094285,594.7983499065732,587.0971495186307,587.1399661077423,606.4225718191221,271.2933451301893,270.38837939994437,340142.80793424,1013829.09737396
27.635442,27.635442,47.367532,13.420664453460084,33.94686754653994,6.906462681744046,594.8157770225728,2.500843029502135,26.135553,26.135553,38.885543,13.420664453460084,25.464878546539957,7.055191690883124,586.8594996942427,2.472359359431846,25.636406,25.636406,39.220146,13.420664453460084,25.799481546539937,7.049173554609368,587.1722689271961,2.4734882121359956,34.847506,47.435755,13.420664453460084,34.01509054654,6.905297728481902,594.8800121832539,2.501071051105794,139.40476,4197.546225,141.815128,120.760666,76.160695,75.64557352917451,-0.5151214708255907,74.873367,75.64557352917451,0.7722065291743888,261.900763031971,75.033774,75.64557352917451,0.6117995291744023,262.1419247951404,73.60092,75.64557352917451,2.0446535291744565,259.99094322870724,594.8800121832539,670.5372009333852,673.2184598911427,600.6908246417103,594.8157770225728,586.8594996942427,587.1722689271961,261.900763031971,262.1419247951404,259.99094322870724,341618.16246856,933968.7815101601
27.617556,27.617556,46.936884,-7.682803821192081,54.61968782119212,4.477908102678824,598.514705537871,2.5867428786934434,24.800935,24.800935,38.793109,-7.682803821192081,46.475912821192175,4.56294474587816,591.0650492843888,2.5600591492839677,24.09181,24.09181,39.222673,-7.682803821192081,46.905476821192096,4.558365761793034,591.456294878028,2.5614713676729712,18.22457,47.210905,-7.682803821192081,54.89370882119209,4.47511028955281,598.7665723344664,2.5876375322717475,140.256389,3976.81311,143.734994,164.188474,90.960962,95.957584605761,4.996622605760945,82.562198,95.957584605761,13.395386605760928,273.54250504154396,76.103314,95.957584605761,19.854270605760906,263.7643129358062,72.302514,95.957584605761,23.655070605760955,258.0792325695397,598.7665723344664,662.7092101161189,666.7621102659685,286.49757167780723,598.514705537871,591.0650492843888,591.456294878028,273.54250504154396,263.7643129358062,258.0792325695397,227007.00825320004,1233393.09499624
29.0286,29.0286,47.290284,36.07977378778744,11.210510212212569,10.70632240785107,588.3294508732515,2.409379574914018,26.687566,26.687566,38.861418,36.07977378778744,2.781644212212666,10.969963867198665,580.0747010222213,2.3798242055002916,26.633207,26.633207,39.270086,36.07977378778744,3.1903122122126204,10.956768478146822,580.474425820657,2.381266862597277,59.001175,47.410327,36.07977378778744,11.330553212212589,10.702691760702656,588.4471940645203,2.40979758133856,140.49364,4115.914636,143.756883,56.199403,86.646002,33.766315591567846,-52.879686408432214,82.578906,33.766315591567846,-48.81259040843223,623.9103284934293,80.434709,33.766315591567846,-46.66839340843222,621.7701445362551,79.672005,33.766315591567846,-45.90568940843217,621.0097672943187,588.4471940645203,683.3437392352761,686.7960194864481,627.980279863747,588.3294508732515,580.0747010222213,580.474425820657,623.9103284934293,621.7701445362551,621.0097672943187,508151.91334300005,488834.36782827997
27.464969,27.464969,47.004321,4.7233568112669,42.28096418873324,5.801114875884777,596.3474324563301,2.5351709564862106,25.842091,25.842091,39.028716,4.7233568112669,34.305359188733085,5.91401936514643,588.9529867964959,2.508692940023197,25.251581,25.251581,39.18242,4.7233568112669,34.45906318873308,5.911793412652058,589.0949417820566,2.509205232507926,27.372654,47.132335,4.7233568112669,42.408978188733194,5.799344718053999,596.4666007860686,2.535594257788343,138.553842,4082.403046,141.114004,110.782054,75.583836,70.31608208149045,-5.26775391850955,73.984539,70.31608208149045,-3.668456918509605,601.2265157279832,74.028524,70.31608208149045,-3.7124419185096373,601.2744269973663,72.738414,70.31608208149045,-2.4223319185095873,599.8686345483183,596.4666007860686,671.5030397871476,674.3237071727818,602.9678125596026,596.3474324563301,588.9529867964959,589.0949417820566,601.2265157279832,601.2744269973663,599.8686345483183,290080.85189304,865168.6466370401
27.043547,27.043547,46.765243,10.990871215908896,35.774371784091116,6.589231125702943,594.8014702638513,2.508711468583759,24.30192,24.30192,38.941363,10.990871215908896,27.950491784091174,6.718622623373917,587.4896144932359,2.4825206723007494,23.417955,23.417955,39.01726,10.990871215908896,28.026388784091193,6.717337322188717,587.5602988635685,2.4827758252986647,32.666026,47.048777,10.990871215908896,36.05790578409121,6.584656310295942,595.0674316702178,2.509656498714631,140.601548,4196.479233,143.585489,172.768365,90.212281,99.5310168616426,9.31873586164246,81.075218,99.5310168616426,18.455798861642517,271.275820015945,75.096743,99.5310168616426,24.4342738616425,262.25827141664655,70.616433,99.5310168616426,28.91458386164255,255.58144653402877,595.0674316702178,661.2638518660173,664.7772145389451,285.3175599669611,594.8014702638513,587.4896144932359,587.5602988635685,271.275820015945,262.25827141664655,255.58144653402877,326577.38142376003,1292549.3842673998
28.746075,28.746075,46.682482,16.558144586743868,30.124337413256264,7.361753302969903,593.4221955545673,2.485837340584069,26.169951,26.169951,38.996278,16.558144586743868,22.438133413256196,7.507723980272848,586.1799199854144,2.4598950456286257,26.04736,26.04736,39.080421,16.558144586743868,22.522276413256133,7.506086493943737,586.258962140348,2.4601803343735007,37.775047,47.167433,16.558144586743868,30.60928841325625,7.35278055987938,593.8806767102425,2.4874663858480193,141.870428,4204.974293,145.373453,140.066572,89.046859,85.18905063854172,-3.857808361458365,84.033739,85.18905063854172,1.155311638541582,275.8093197947647,81.146287,85.18905063854172,4.042763638541635,271.3934908199319,80.61656,85.18905063854172,4.572490638541671,270.5868533779831,593.8806767102425,669.5274384015937,673.503199032082,609.5708168310122,593.4221955545673,586.1799199854144,586.258962140348,275.8093197947647,271.3934908199319,270.5868533779831,361802.85505372006,1067078.36996272
27.627462,27.627462,47.020575,18.473840765887964,28.54673423411207,7.637884362482197,593.2653640131476,2.4792347254562213,26.222596,26.222596,39.449619,18.473840765887964,20.97577823411202,7.788327903349893,586.1076049019094,2.4536153503288682,25.756317,25.756317,39.149214,18.473840765887964,20.67537323411209,7.794452735939004,585.8244516195255,2.452593893098977,39.625245,47.182097,18.473840765887964,28.708256234112174,7.634754240082321,593.4185383637491,2.479778785099829,139.08351,4206.445379,141.988473,104.513437,75.990166,66.8068404474864,-9.183325552513702,75.425404,66.8068404474864,-8.618563552513683,604.5615408423537,75.316386,66.8068404474864,-8.509545552513657,604.4444331869505,73.981519,66.8068404474864,-7.174678552513649,603.0101823297509,593.4185383637491,673.2628701078122,676.4472808703375,605.1681498187576,593.2653640131476,586.1076049019094,585.8244516195255,604.5615408423537,604.4444331869505,603.0101823297509,374559.52621619997,821948.03689012
27.001639,27.001639,46.691117,14.01428361830283,32.67683338169722,7.0001566007552904,594.0405158002374,2.4961718558201826,24.402803,24.402803,38.998007,14.01428361830283,24.9837233816972,7.137290911383243,586.8197159450767,2.470306765655984,23.458441,23.458441,39.067719,14.01428361830283,25.053435381697216,7.1360181465858785,586.8849373732005,2.470542173509929,35.39175,47.071922,14.01428361830283,33.05763838169727,6.993537458710976,594.3991934356951,2.497446395004702,140.361973,4193.123889,143.485754,130.338985,89.726729,80.49684005547178,-9.229888944528318,80.618425,80.49684005547178,-0.1215849445282288,602.8287749154663,74.900061,80.49684005547178,5.596779055471723,261.9442242280947,70.69429,80.49684005547178,9.802550055471716,255.657419207891,594.3991934356951,669.7448103419573,673.253843858069,613.1132719931144,594.0405158002374,586.8197159450767,586.8849373732005,602.8287749154663,261.9442242280947,255.657419207891,345370.59423000005,1000008.9922186
28.677809,28.677809,46.666245,12.845796561086456,33.8204484389136,6.8397224238454,594.2886117259043,2.500833405002182,26.148441,26.148441,38.896503,12.845796561086456,26.050706438913572,6.974317921565971,587.0087296539521,2.4747534004084044,26.093069,26.093069,39.120682,12.845796561086456,26.274885438913635,6.970342296741055,587.2180900342199,2.4755090949455707,34.324702,47.112089,12.845796561086456,34.266292438913624,6.832192703140958,594.7078672152151,2.502323181431714,141.507366,4003.313073,144.781804,125.230066,88.580135,77.9395259837788,-10.640609016221287,83.564632,77.9395259837788,-5.625106016221286,607.643203611601,80.729011,77.9395259837788,-2.7894850162212377,604.4705335371341,80.378958,77.9395259837788,-2.4394320162211782,604.0783262312558,594.7078672152151,672.0198996117269,675.6823702215423,613.2382486601983,594.2886117259043,587.0087296539521,587.2180900342199,607.643203611601,604.4705335371341,604.0783262312558,338013.55436152004,964784.22185416
27.697866,27.697866,46.540718,13.257169710388645,33.28354828961153,6.898137711855465,594.075563233289,2.498742307465023,26.214924,26.214924,38.793132,13.257169710388645,25.53596228961146,7.033822369771599,586.812828101112,2.472717802990036,25.761512,25.761512,39.270346,13.257169710388645,26.013176289611444,7.025273129691895,587.2587836905699,2.4743274225961036,34.698394,47.156437,13.257169710388645,33.89926728961137,6.88763071135727,594.6548719978388,2.500800979925473,138.008336,3982.009581,140.367749,121.590223,75.956224,76.07550123624671,0.11927723624665987,74.215682,76.07550123624671,1.8598192362466421,260.9132698833115,74.42186,76.07550123624671,1.653641236246699,261.22276150064306,73.008625,76.07550123624671,3.0668762362466966,259.1043600053268,594.6548719978388,668.8240460601256,671.4487742356621,263.53072013084903,594.075563233289,586.812828101112,587.2587836905699,260.9132698833115,261.22276150064306,259.1043600053268,340590.07101544,939688.3779314801
27.363341,27.363341,46.962873,16.5045318008094,30.458341199190613,7.348789062838138,593.7003740628993,2.4869961444169686,24.663605,24.663605,39.171712,16.5045318008094,22.66718019919067,7.496340567513104,586.3584537583764,2.4607088310091814,24.087395,24.087395,39.068781,16.5045318008094,22.564249199190623,7.498339911184336,586.2617648496489,2.460359906712229,37.723957,47.200334,16.5045318008094,30.69580219919063,7.3444055934546135,593.9248856412621,2.4877936176612203,138.892751,3985.149259,142.255153,161.815931,90.569547,94.94736750616642,4.37782050616629,82.443136,94.94736750616642,12.504231506166388,273.3618979459132,75.852331,94.94736750616642,19.09503650616631,263.38642709814224,72.123289,94.94736750616642,22.824078506166394,257.810416699203,593.9248856412621,661.6292844045782,665.5359159739473,285.8912844729314,593.7003740628993,586.3584537583764,586.2617648496489,273.3618979459132,263.38642709814224,257.810416699203,361450.60176532,1217034.9804215601
28.628043,28.628043,46.521333,15.346145713673742,31.175187286326196,7.190495754059589,593.5641922779317,2.490202919030938,26.217484,26.217484,39.148195,15.346145713673742,23.80204928632636,7.3263576152068515,586.6299312361156,2.465363751345284,26.050484,26.050484,39.079975,15.346145713673742,23.733829286326294,7.327644761968313,586.565968082128,2.4651329226545786,36.62917,47.270501,15.346145713673742,31.924355286326353,7.177040489341745,594.2711870754908,2.492715110876497,139.804621,3914.475871,143.063072,120.215405,86.324663,75.36193269859844,-10.962730301401644,82.042461,75.36193269859844,-6.680528301401648,607.3757293049434,79.864955,75.36193269859844,-4.503022301401631,604.9644211568033,79.023539,75.36193269859844,-3.6616063014015707,604.0316554988448,594.2711870754908,671.0865951653076,674.7109984030365,612.1082582587895,593.5641922779317,586.6299312361156,586.565968082128,607.3757293049434,604.9644211568033,604.0316554988448,353902.30814920005,930209.3377777999
27.432648,27.432648,46.571112,14.46887280354948,32.102239196450626,7.065716876205581,593.8203418687716,2.4939259116824215,25.923331,25.923331,39.374415,14.46887280354948,24.905542196450575,7.195351921901312,587.0601913681942,2.4697170879335264,25.341802,25.341802,39.170829,14.46887280354948,24.70195619645053,7.199105688816343,586.8695476657622,2.469029316129589,35.811556,47.100365,14.46887280354948,32.63149219645063,7.056411229102924,594.3191437921869,2.4956985342594957,137.186534,3984.795109,139.790464,110.370562,77.802492,70.08972398527156,-7.712768014728477,73.222803,70.08972398527156,-3.1330790147284118,600.5162844604574,73.381569,70.08972398527156,-3.291845014728449,600.6891345708982,72.337124,70.08972398527156,-2.2474000147284414,599.5517334655511,594.3191437921869,670.0769230200094,672.9423641511144,605.496341082909,593.8203418687716,587.0601913681942,586.8695476657622,600.5162844604574,600.6891345708982,599.5517334655511,348265.05584656,862331.5080551201
27.644586,27.644586,46.744553,8.718483027853019,38.02606997214698,6.295252358516841,595.2785061220375,2.5179175214214435,24.979795,24.979795,39.347556,8.718483027853019,30.629072972147014,6.410770714247177,588.385595944388,2.4932368764418444,24.328064,24.328064,39.133016,8.718483027853019,30.41453297214707,6.414198616083547,588.1863835574576,2.492518145420368,30.692042,47.185428,8.718483027853019,38.46694497214703,6.288526431960621,595.6908653130757,2.5193825733458945,139.379744,3946.456055,142.731722,167.737072,92.058572,97.45042212494815,5.3918501249481094,84.269427,97.45042212494815,13.180995124948026,276.15068765650284,77.377949,97.45042212494815,20.072473124948157,265.6828657873675,75.10088,97.45042212494815,22.349542124948062,262.2618713074392,595.6908653130757,660.9225243336274,664.8451272725105,288.20558533742036,595.2785061220375,588.385595944388,588.1863835574576,276.15068765650284,265.6828657873675,262.2618713074392,312967.23549992003,1257859.82654272
28.634647,28.634647,46.909382,14.833070966005288,32.076311033994784,7.110917624917966,594.0528271015322,2.4935828597587424,26.429521,26.429521,39.37908,14.833070966005288,24.546009033994757,7.247649441792165,586.9744096820621,2.4682429078689028,26.357689,26.357689,39.223945,14.833070966005288,24.39087403399469,7.25053554673728,586.8290507455835,2.4677185370774657,36.14979,47.23433,14.833070966005288,32.401259033994755,7.105161091235962,594.3593021485955,2.4946714911569745,139.999001,4008.806939,143.305474,138.709043,86.161478,84.54744564251561,-1.614032357484541,82.272348,84.54744564251561,2.275097642515482,273.11247874043767,80.057033,84.54744564251561,4.490412642515503,269.73631106155847,79.678922,84.54744564251561,4.868523642515493,269.16192114440736,594.3593021485955,667.6775839811537,671.42266389306,606.6526229897347,594.0528271015322,586.9744096820621,586.8290507455835,273.11247874043767,269.73631106155847,269.16192114440736,350597.0981004,1057718.53331468
27.226335,27.226335,46.762836,12.231341444511667,34.53149455548845,6.754795060774625,594.5199649033967,2.503654058042704,25.836412,25.836412,39.362317,12.231341444511667,27.130975555488476,6.880836025911008,587.590426704506,2.4788430666249806,25.291567,25.291567,39.262875,12.231341444511667,27.03153355548842,6.88256936203865,587.497619195248,2.4785082783611823,33.770494,47.18808,12.231341444511667,34.956738555488435,6.747724553240017,594.9195438364459,2.505073674247289,136.989894,3968.17956,139.597607,129.949933,77.36225,80.30444020460644,2.9421902046064132,72.934069,80.30444020460644,7.3703712046064656,258.99764402116057,73.259118,80.30444020460644,7.045322204606373,259.4838683203843,72.208117,80.30444020460644,8.096323204606335,257.913041150393,594.9195438364459,666.0396113016648,668.9634177170219,265.653459495901,594.5199649033967,587.590426704506,587.497619195248,258.99764402116057,259.4838683203843,257.913041150393,334192.42321144004,997326.5720510798
27.174192,27.174192,46.574996,9.512113023650407,37.06288297634958,6.399390201958583,594.9486156973484,2.5141101985946523,24.600783,24.600783,39.209036,9.512113023650407,29.696922976349697,6.516807541239928,588.0783631833149,2.4895031403403105,23.969031,23.969031,39.164792,9.512113023650407,29.65267897634967,6.517528789985568,588.0372369124863,2.4893547465114567,31.37427,47.164583,9.512113023650407,37.65246997634964,6.390213865696799,595.5005758184458,2.5160716008311725,139.192529,3971.262488,142.355931,160.629028,91.073015,94.43825829839575,3.3652432983956944,82.907594,94.43825829839575,11.530664298395767,274.0715513311134,76.320871,94.43825829839575,18.11738729839569,264.09002338760024,73.105008,94.43825829839575,21.333250298395605,259.2729506891409,595.5005758184458,662.2305645895865,665.9007581899098,286.6785869396547,594.9486156973484,588.0783631833149,588.0372369124863,274.0715513311134,264.09002338760024,259.2729506891409,317671.0338252,1208851.56909328
28.409349,28.409349,46.964445,6.74219918804954,40.2222458119506,6.045206923411096,595.8999296019218,2.526741553130665,26.335777,26.335777,39.300675,6.74219918804954,32.55847581195057,6.159144830205502,588.7760215208754,2.501238178561569,26.135016,26.135016,39.218543,6.74219918804954,32.47634381195051,6.160394155898904,588.6999585413105,2.5009637643738536,29.026258,47.375666,6.74219918804954,40.633466811950555,6.039236585179576,596.2836914830916,2.5281044513417643,139.600464,3941.570611,143.000577,117.492442,86.0839,73.93274372673088,-12.15115627326926,81.917555,73.93274372673088,-7.9848112732691785,608.0033258312285,79.861647,73.93274372673088,-5.92890327326918,605.7399643652976,79.228971,73.93274372673088,-5.296227273269244,605.0428811560994,596.2836914830916,671.3819103403496,675.1541359850146,612.5826526644124,595.8999296019218,588.7760215208754,588.6999585413105,608.0033258312285,605.7399643652976,605.0428811560994,301482.05460808,911435.16140392
27.08508,27.08508,46.815568,14.489908595499628,32.3256594045004,7.0643616748807485,594.0457316574225,2.494659505777973,25.793272,25.793272,39.299473,14.489908595499628,24.809564404500385,7.199750624009907,586.9848159128906,2.46937785023113,25.253932,25.253932,39.341315,14.489908595499628,24.851406404500473,7.1989789610268415,587.0240007631268,2.469519201109419,35.831046,47.307627,14.489908595499628,32.81771840450049,7.055717542770274,594.5095856048113,2.4963071968747412,137.295078,3978.045825,139.789121,130.41577,78.1963,80.53476823240541,2.3384682324052846,73.088911,80.53476823240541,7.445857232405421,259.22948922635123,73.401685,80.53476823240541,7.133083232405409,259.69749586094844,72.30834,80.53476823240541,8.22642823240535,258.0629829436866,594.5095856048113,666.2887606546255,669.0867134960691,266.91494349154993,594.0457316574225,586.9848159128906,587.0240007631268,259.22948922635123,259.69749586094844,258.0629829436866,348399.43471896,1000538.4063652001
