T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.248103,27.248103,46.970647,9.865267379936007,37.105379620064056,6.438805792358982,595.2421504808384,2.5139850975585234,24.697396,24.697396,39.144589,9.865267379936007,29.27932162006399,6.564526583474241,587.938155736301,2.4878330970836178,24.047126,24.047126,39.324202,9.865267379936007,29.45893462006409,6.561573626109831,588.1052019199723,2.4884357839613376,31.680323,47.284539,9.865267379936007,37.41927162006408,6.433885444774101,595.5362160223389,2.5150295342148747,138.904449,3981.192313,142.361327,108.850299,91.507742,69.24866718250732,-22.259074817492614,83.536619,69.24866718250732,-14.287951817492807,612.123700454198,76.860294,69.24866718250732,-7.611626817492743,604.8998769769325,74.303878,69.24866718250732,-5.055210817492673,602.1291568827918,595.5362160223389,672.2536662685674,676.0576870710754,620.73599997016,595.2421504808384,587.938155736301,588.1052019199723,612.123700454198,604.8998769769325,602.1291568827918,319781.19580748,851849.6595332401
28.290593,28.290593,47.08622,14.599990696933922,32.486229303066196,7.075028651686583,594.2748349378127,2.49511977051477,26.23601,26.23601,39.379069,14.599990696933922,24.779078303066182,7.214087344256563,587.0321597986336,2.4691963405231014,26.152859,26.152859,39.303634,14.599990696933922,24.703643303066123,7.215482194009913,586.9615019205719,2.468941468203519,35.933131,47.248993,14.599990696933922,32.64900230306621,7.072163285881383,594.4283161131401,2.4956648486884556,139.512599,3988.329795,142.929243,116.980167,86.000081,73.6614593986996,-12.338621601300497,81.708815,73.6614593986996,-8.047355601300433,607.916901795043,79.704517,73.6614593986996,-6.043057601300416,605.7125320231681,79.365462,73.6614593986996,-5.704002601300419,605.3393751937923,594.4283161131401,671.3824623931316,675.1710824160498,612.6289913959172,594.2748349378127,587.0321597986336,586.9615019205719,607.916901795043,605.7125320231681,605.3393751937923,349103.28629356006,907903.1482249199
26.959637,26.959637,46.558794,7.156006131660341,39.40278786833976,6.102136655918749,595.4354349852244,2.523698952793207,25.64862,25.64862,39.174412,7.156006131660341,32.01840586833966,6.2132188299656415,588.569392883601,2.4991057375459396,25.163958,25.163958,39.258771,7.156006131660341,32.102764868339776,6.211922053579096,588.6475579372889,2.499387759751414,29.37117,47.143654,7.156006131660341,39.98764786833972,6.093543106481219,595.981344051038,2.525638923571611,137.333265,3978.018583,139.561395,119.83659,78.404144,75.1643804879891,-3.2397635120109953,72.99202,75.1643804879891,2.172360487989124,259.07854260483737,73.329672,75.1643804879891,1.8347084879890303,259.5840888079381,72.372518,75.1643804879891,2.7918624879890332,258.15202723705096,595.981344051038,668.4155642856267,670.8891550498353,603.4550292792596,595.4354349852244,588.569392883601,588.6475579372889,259.07854260483737,259.5840888079381,258.15202723705096,303860.14006919996,927597.4992683999
27.352973,27.352973,46.833458,19.45801606552875,27.37544193447137,7.790290901623869,592.8367489818656,2.4746333527852147,24.631454,24.631454,39.45801,19.45801606552875,19.99999393447133,7.940593172752989,585.8530269729044,2.4496324667007,24.019113,24.019113,39.074293,19.45801606552875,19.61627693447131,7.9486155593497445,585.4907420839515,2.4483254601454365,40.594573,47.11163,19.45801606552875,27.653613934471366,7.784762425703052,593.1009257111984,2.4755719200760353,138.854368,3979.884682,142.390388,174.875109,91.518972,100.39009609246021,8.87112409246015,83.725148,100.39009609246021,16.664948092460087,275.31339543436656,76.852048,100.39009609246021,23.538048092460166,264.8934059725473,74.512539,100.39009609246021,25.87755709246013,261.3850871470124,593.1009257111984,658.7394069815635,662.9156045421839,287.3497376398978,592.8367489818656,585.8530269729044,585.4907420839515,275.31339543436656,264.8934059725473,261.3850871470124,381242.81013748003,1307074.8785288401
28.404317,28.404317,46.827185,11.31717220805724,35.510012791942756,6.63142521792848,594.7867129860822,2.507588924110752,26.378275,26.378275,39.042229,11.31717220805724,27.725056791942837,6.761151558990284,587.5073978572512,2.48151891210956,26.26887,26.26887,39.240376,11.31717220805724,27.923203791942797,6.7577719803786716,587.6920496180384,2.4821852425840722,32.954697,47.273775,11.31717220805724,35.95660279194281,6.624167825426651,595.2058623612894,2.5090778493289325,139.218555,4004.234771,142.566832,114.652426,83.716969,72.41891505559984,-11.298053944400237,80.4291,72.41891505559984,-8.010184944400203,607.1633493580598,79.321556,72.41891505559984,-6.902640944400195,605.9506877596424,78.587368,72.41891505559984,-6.1684529444002125,605.1464254729977,595.2058623612894,671.5010929081872,675.2053450206834,610.7595581846404,594.7867129860822,587.5073978572512,587.6920496180384,607.1633493580598,605.9506877596424,605.1464254729977,328567.69868772,891853.9326877601
26.934446,26.934446,46.813698,11.38360678028629,35.430091219713724,6.640468784131754,594.759173207746,2.5072734353630146,25.343433,25.343433,39.408397,11.38360678028629,28.024790219713747,6.763936272144223,587.8331268413986,2.4824773398792326,24.767429,24.767429,39.271408,11.38360678028629,27.887801219713776,6.766273720803023,587.7054333313938,2.482016731146475,33.013632,47.161004,11.38360678028629,35.77739721971379,6.634813478274241,595.0851488684399,2.5084315281061236,137.194305,3982.658858,139.516748,125.027953,78.978865,77.83695872684694,-1.1419062731531653,72.150137,77.83695872684694,5.686821726846835,257.8231656413666,72.546606,77.83695872684694,5.290352726846914,258.415425619834,71.647886,77.83695872684694,6.189072726846905,257.0736568393504,595.0851488684399,667.2443485581604,669.8355712248156,602.5684561697925,594.759173207746,587.8331268413986,587.7054333313938,257.8231656413666,258.415425619834,257.0736568393504,328974.04136832006,963390.70122628
27.821353,27.821353,47.102478,11.640811341174253,35.46166665882588,6.669993006811809,594.9725184814271,2.5071896835132366,24.966192,24.966192,39.12331,11.640811341174253,27.482498658825854,6.803879417164677,587.5070256196536,2.480462357846064,24.432124,24.432124,39.281877,11.640811341174253,27.641065658825845,6.801154039778402,587.6548707740544,2.480995803224023,33.242319,47.348102,11.640811341174253,35.707290658825755,6.665973853006429,595.2031872260586,2.5080087949803267,139.70949,3970.810718,143.113425,165.406104,92.814413,96.47224356785554,3.65783056785549,85.280475,96.47224356785554,11.191768567855547,277.7034415517536,78.664036,96.47224356785554,17.808207567855483,267.62296003891936,77.551897,96.47224356785554,18.920346567855518,265.9444596425889,595.2031872260586,661.8108124244436,665.7826865495982,289.3936627964555,594.9725184814271,587.5070256196536,587.6548707740544,277.7034415517536,267.62296003891936,265.9444596425889,330550.78334844,1241788.3616150399
28.352291,28.352291,47.177748,15.495561254153234,31.682186745846867,7.199946958643787,594.1478125656123,2.4917993577783943,26.342584,26.342584,39.26814,15.495561254153234,23.772578745846864,7.345881211943743,586.7048922849283,2.4651586639574563,26.21921,26.21921,39.301189,15.495561254153234,23.805627745846845,7.345256004247082,586.7358906686393,2.4652704919343487,36.769409,47.367247,15.495561254153234,31.871685745846797,7.196538918599317,594.3267411447983,2.492434679232461,139.247224,4004.445899,142.210847,106.711108,81.750878,68.05222845215431,-13.69864954784573,79.338118,68.05222845215431,-11.285889547845613,608.1672904021714,78.529345,68.05222845215431,-10.477116547845707,607.2955852716608,77.613525,68.05222845215431,-9.56129654784571,606.3082616952963,594.3267411447983,673.0317801250106,676.2871112416958,610.7667689794945,594.1478125656123,586.7048922849283,586.7358906686393,608.1672904021714,607.2955852716608,606.3082616952963,354869.22239684,837100.45099408
27.035123,27.035123,46.792727,11.238163890191526,35.5545631098085,6.621504130894859,594.7720607320515,2.5077957659121726,25.076214,25.076214,38.985638,11.238163890191526,27.747474109808525,6.7513815640436725,587.4731526336517,2.481653214607506,24.592466,24.592466,39.278909,11.238163890191526,28.04074510980856,6.746389120169797,587.7464162199311,2.4826393257169266,32.884679,47.280441,11.238163890191526,36.04227710980857,6.613593131620499,595.2297531838836,2.5094216505423863,136.990528,3833.691059,139.294269,136.153589,82.219584,83.32830019064522,1.1087161906452025,70.878733,83.32830019064522,12.449567190645189,255.93674727447132,71.328662,83.32830019064522,11.99963819064518,256.60640936220005,70.458616,83.32830019064522,12.869684190645227,255.31206802028098,595.2297531838836,664.792724826265,667.3922194733059,273.0332288124574,594.7720607320515,587.4731526336517,587.7464162199311,255.93674727447132,256.60640936220005,255.31206802028098,328084.94138204,1040099.29129364
28.046864,28.046864,46.568199,-2.7587458022983853,49.32694480229838,4.973898579476948,597.3464773129582,2.564793999141753,25.238544,25.238544,39.351721,-2.7587458022983853,42.110466802298376,5.058917634422403,590.7122210287758,2.5410354574023506,24.893599,24.893599,39.222446,-2.7587458022983853,41.9811918022984,5.060471860670739,590.5938450612654,2.5406084131752547,21.653026,47.160369,-2.7587458022983853,49.919114802298466,4.967070172683929,597.8931879458676,2.5667367683086244,138.817651,3847.069305,142.511296,136.635565,92.900478,83.55939043170615,-9.341087568293869,86.017344,83.55939043170615,-2.4579535682938856,607.1029908488969,79.39987,83.55939043170615,4.159520431705994,268.7386843004564,78.892542,83.55939043170615,4.666848431706069,267.9692277653528,597.8931879458676,666.7575953619254,670.9309586361121,614.9541315278176,597.3464773129582,590.7122210287758,590.5938450612654,607.1029908488969,268.7386843004564,267.9692277653528,250645.38954376001,1043422.4001394
28.254246,28.254246,46.475382,13.91979456555017,32.555587434449954,6.990778113253775,593.8595529332591,2.495833065836182,26.461628,26.461628,39.236561,13.91979456555017,25.31676643444981,7.11950022097476,587.066050785362,2.4714991509376545,26.299424,26.299424,39.29126,13.91979456555017,25.37146543444994,7.118505383791419,587.1172286110161,2.4716837847825235,35.304821,47.256406,13.91979456555017,33.336611434449864,6.977232599179018,594.5950858269331,2.4984468181263417,138.189717,3862.937958,141.038067,109.140267,81.226836,69.40967086205046,-11.81716513794952,78.682801,69.40967086205046,-9.273130137949602,606.7932872098673,78.26281,69.40967086205046,-8.853139137949654,606.3383550745395,77.331503,69.40967086205046,-7.9218321379495364,605.3293105114932,594.5950858269331,671.4133696447319,674.5465102050825,609.5475970855637,593.8595529332591,587.066050785362,587.1172286110161,606.7932872098673,606.3383550745395,605.3293105114932,344771.23963796,853848.91930092
26.624584,26.624584,46.119931,3.5128652355339582,42.6070657644662,5.671001440330172,595.764976580029,2.5372397369126176,25.109169,25.109169,39.398803,3.5128652355339582,35.885937764466156,5.763489020438224,589.5442653630189,2.5149532955808493,24.487237,24.487237,39.262974,3.5128652355339582,35.750108764466084,5.765395498845744,589.4189805197151,2.5145013670896397,26.40408,47.13673,3.5128652355339582,43.62386476446619,5.657316841738343,596.7097750753313,2.540598700320087,136.311862,3831.080335,138.861098,133.371328,82.558897,81.98362717952858,-0.5752698204713965,70.492381,81.98362717952858,11.491246179528503,255.35978027576704,71.329881,81.98362717952858,10.653746179528616,256.60600749932945,70.315351,81.98362717952858,11.66827617952847,255.09665425761787,596.7097750753313,664.5913903549811,667.4589821071484,604.1239736913856,595.764976580029,589.5442653630189,589.4189805197151,255.35978027576704,256.60600749932945,255.09665425761787,283402.76662079996,1020916.26944128
27.918909,27.918909,46.566422,8.881368262659443,37.6850537373406,6.318704850488267,595.0769674791899,2.516659305684904,25.265285,25.265285,39.373678,8.881368262659443,30.492309737340566,6.431536148038567,588.3734324590241,2.492653116720798,24.844543,24.844543,39.29626,8.881368262659443,30.414891737340703,6.432777425363217,588.3015231887659,2.4923937271462506,30.831438,47.137269,8.881368262659443,38.25590073734064,6.309955465267794,595.6109440371129,2.51855687015324,138.862426,3852.079624,142.368867,167.506396,93.036515,97.3540291824198,4.3175141824197905,86.052096,97.3540291824198,11.301933182419816,278.888052889606,79.488684,97.3540291824198,17.86534518241973,268.87037606208025,79.100567,97.3540291824198,18.253462182419764,268.2830494787411,595.6109440371129,660.3671118515045,664.469544022044,289.73766126373835,595.0769674791899,588.3734324590241,588.3015231887659,278.888052889606,268.87037606208025,268.2830494787411,313928.33746487997,1256269.3708849598
27.989827,27.989827,46.648829,14.371956038896872,32.27687296110313,7.050778780379925,593.9164803602082,2.494579321297292,26.256956,26.256956,39.304038,14.371956038896872,24.932081961103144,7.182761107311516,587.0181893027093,2.469875972083509,26.024673,26.024673,39.246388,14.371956038896872,24.87443196110313,7.183821476559829,586.964212229429,2.4696812438259026,35.721834,47.298415,14.371956038896872,32.92645896110321,7.039394258659707,594.5286814881058,2.4967543454482466,137.309204,3860.411233,140.228729,38.325006,79.521794,17.1327945341587,-62.38899946584144,77.283443,17.1327945341587,-60.150648465841286,622.634678324914,77.124763,17.1327945341587,-59.99196846584131,622.4802188372407,75.938553,17.1327945341587,-58.805758465841414,621.3263460520865,594.5286814881058,683.0002397404264,686.0412029193423,624.8161571746489,593.9164803602082,587.0181893027093,586.964212229429,622.634678324914,622.4802188372407,621.3263460520865,347646.44418984005,365594.69036856
26.68479,26.68479,46.187412,6.413887223575319,39.77352477642479,6.016256052380971,595.243210771149,2.5255130235238954,24.695878,24.695878,39.533836,6.413887223575319,33.11994877642479,6.114532364536289,589.0625496953086,2.5033745255573088,24.105965,24.105965,39.300131,6.413887223575319,32.886243776424806,6.118055152549661,588.8461749350224,2.502594151423865,28.754059,47.000909,6.413887223575319,40.587021776424706,6.0045005794187825,596.0016522519788,2.5282096292055605,136.221959,3835.516295,138.884486,152.633067,84.262738,90.94107371112248,6.678335711122429,71.811494,90.94107371112248,19.12957971112246,257.3386827354153,70.914984,90.94107371112248,20.026089711122335,256.0051739720723,69.300131,90.94107371112248,21.64094271112243,253.60986377081304,596.0016522519788,660.5002777309139,663.5600235639098,276.151099725537,595.243210771149,589.0625496953086,588.8461749350224,257.3386827354153,256.0051739720723,253.60986377081304,299605.30783084,1153721.33702892
27.753817,27.753817,46.278867,10.50367958857754,35.77518741142249,6.532944427640169,594.4537545340677,2.5090764408092125,25.112422,25.112422,39.465949,10.50367958857754,28.962269411422586,6.64424991863252,588.0908975123991,2.4862858514049577,24.766511,24.766511,39.238305,10.50367958857754,28.734625411422474,6.648049716072369,587.87896693447,2.485521406256494,32.237471,47.121634,10.50367958857754,36.61795441142256,6.519491301930629,595.243628395336,2.5118842146096036,139.056514,3846.213445,142.516046,164.789152,93.185557,96.2117940084183,3.026237008418286,86.216038,96.2117940084183,9.995756008418208,279.1430068682903,79.700267,96.2117940084183,16.51152700841815,269.19095285490965,79.40077,96.2117940084183,16.811024008418155,268.7373499860119,595.243628395336,661.1817387368715,665.2156663000173,289.9771091628782,594.4537545340677,588.0908975123991,587.87896693447,279.1430068682903,269.19095285490965,268.7373499860119,323622.59755196003,1237534.62564352
28.275555,28.275555,46.568621,15.127730945616157,31.440890054383964,7.158628293236732,593.6611811036901,2.491246541476568,26.606138,26.606138,39.459018,15.127730945616157,24.331287054383836,7.288775005000317,586.9759956928381,2.4673081345514176,26.348761,26.348761,39.346567,15.127730945616157,24.21883605438395,7.2908811619657365,586.8705734670228,2.466927909442379,36.424686,47.445667,15.127730945616157,32.31793605438387,7.142971690900106,594.488672853517,2.494186254418862,136.709822,3649.324121,139.455486,102.340717,79.49344,65.55889031325566,-13.934549686744504,76.85751,65.55889031325566,-11.29861968674437,606.6935551206034,76.939828,65.55889031325566,-11.38093768674438,606.7815689438661,75.920592,65.55889031325566,-10.361701686744368,605.6917068920325,594.488672853517,671.0746768289454,674.073723299662,609.5112689309719,593.6611811036901,586.9759956928381,586.8705734670228,606.6935551206034,606.7815689438661,605.6917068920325,352492.44004536,806967.65394292
26.801593,26.801593,46.162785,0.1983353046083316,45.96444969539164,5.295457578256375,596.4376876236493,2.551120579090856,25.200632,25.200632,39.63182,0.1983353046083316,39.433484695391726,5.378229219862622,590.4150107600366,2.5295495567574715,24.636266,24.636266,39.301347,0.1983353046083316,39.10301169539172,5.382499333088108,590.1113464488791,2.528454474193216,23.838146,47.3238,0.1983353046083316,47.12546469539167,5.281056828206614,597.5126989064554,2.5549416097138,135.410746,3628.622227,137.722109,125.847426,84.163106,78.25214960460069,-5.910956395399353,71.731973,78.25214960460069,6.5201766046006355,257.1996658394308,71.034141,78.25214960460069,7.218008604600561,256.1595798501286,69.600835,78.25214960460069,8.651314604600566,254.02844357635456,597.5126989064554,665.092871860321,667.6718203679393,608.1361379122762,596.4376876236493,590.4150107600366,590.1113464488791,257.1996658394308,256.1595798501286,254.02844357635456,265711.26751495997,969040.7708877601
27.977148,27.977148,46.251008,22.78767449637063,23.46333350362952,8.325099737546042,591.3987565098275,2.4592444279522665,25.565499,25.565499,39.774583,22.78767449637063,16.986908503629422,8.46874480203848,585.231559292969,2.4371608091272234,25.055599,25.055599,39.29439,22.78767449637063,16.50671550362939,8.479651068502125,584.7753704257577,2.4355159120442478,43.9703,47.278873,22.78767449637063,24.49119850362937,8.302873003729857,592.3801366465638,2.462732506059681,137.150332,3634.803964,140.804922,162.593316,92.686244,95.27946254085111,2.5932185408509896,85.670228,95.27946254085111,9.609234540851082,278.30498715216953,79.225923,95.27946254085111,16.05353954085107,268.4727120237508,78.777363,95.27946254085111,16.50209954085102,267.7941179348038,592.3801366465638,659.4361062815233,663.6866613548088,289.1984098962679,591.3987565098275,585.231559292969,584.7753704257577,278.30498715216953,268.4727120237508,267.7941179348038,404517.637628,1222394.8634241598
28.36389,28.36389,46.447945,11.185405394481744,35.26253960551831,6.620111905240154,594.4604432549714,2.506860826512874,26.817547,26.817547,39.736863,11.185405394481744,28.55145760551835,6.731467311738063,588.1855443992968,2.484395126153531,26.491598,26.491598,39.483116,11.185405394481744,28.297710605518354,6.7357684416686165,587.9490276168742,2.4835424378374302,32.837967,47.442579,11.185405394481744,36.25717360551827,6.603990389348209,595.3937073975774,2.510176707158844,136.419661,3651.024496,139.022252,109.428263,80.767307,69.56930573606076,-11.198001263939307,77.795196,69.56930573606076,-8.225890263939288,605.7515537813817,77.742996,69.56930573606076,-8.173690263939296,605.694962580047,76.770902,69.56930573606076,-7.20159626393936,604.6408726544252,595.3937073975774,669.4141399800028,672.2742981338009,608.9719026646304,594.4604432549714,588.1855443992968,587.9490276168742,605.7515537813817,605.694962580047,604.6408726544252,327762.87335292,855834.5826018801
26.718524,26.718524,46.381214,-1.8091130779138638,48.19032707791392,5.075993839737461,597.0053947941493,2.560208057791233,25.322249,25.322249,39.628255,-1.8091130779138638,41.43736807791399,5.157410055482147,590.7907887737417,2.5379543663762836,24.809999,24.809999,39.523715,-1.8091130779138638,41.332828077913874,5.158694667297371,590.6949341686038,2.5376087686254145,22.344232,47.262901,-1.8091130779138638,49.07201407791398,5.065585792616742,597.8201381957925,2.56310353910686,134.312021,3621.49609,136.765245,119.13856,82.152702,74.79928625953332,-7.353415740466732,70.133586,74.79928625953332,4.665700259533333,254.8138678170396,70.586411,74.79928625953332,4.212875259533132,255.48755373042667,69.789948,74.79928625953332,5.009338259533183,254.30308291206188,597.8201381957925,665.2039188560916,667.9215723846853,607.8011187797098,597.0053947941493,590.7907887737417,590.6949341686038,254.8138678170396,255.48755373042667,254.30308291206188,255411.08902432,922784.7499456
27.884076,27.884076,46.411522,11.620036484921297,34.79148551507874,6.678555088506297,594.3286003278616,2.504968931158064,25.316986,25.316986,39.259272,11.620036484921297,27.63923551507878,6.7987046504620645,587.6386758759365,2.481005057292154,24.880761,24.880761,39.435154,11.620036484921297,27.815117515078818,6.795685966271013,587.8026808335528,2.4815966379385737,33.223817,47.294593,11.620036484921297,35.67455651507881,6.664080353604793,595.1575960165709,2.507914882816027,137.084137,3634.313602,140.42787,157.192782,92.716177,92.94995781684443,0.2337808168443985,85.269002,92.94995781684443,7.680955816844346,277.69275139467896,78.67689,92.94995781684443,14.273067816844412,267.6420037729461,78.085417,92.94995781684443,14.864540816844283,266.7481360032053,595.1575960165709,660.522210078239,664.3858087855472,289.2563597757222,594.3286003278616,587.6386758759365,587.8026808335528,277.69275139467896,267.6420037729461,266.7481360032053,330423.21649892,1185159.47762232
28.466943,28.466943,46.518817,14.059786833212172,32.45903016678791,7.009488852100132,593.8675745505768,2.495410343637671,26.581984,26.581984,39.327577,14.059786833212172,25.267790166787893,7.137755883543254,587.1169421378758,2.4712332226730553,26.366736,26.366736,39.528783,14.059786833212172,25.46899616678787,7.134087455083519,587.3052619508187,2.4719123989946206,35.433653,47.340235,14.059786833212172,33.28044816678791,6.995199173033117,594.6413454208564,2.4981596311186722,136.500388,3653.240205,139.52429,113.516109,82.754185,71.8063819239267,-10.947803076073399,79.098925,71.8063819239267,-7.292543076073253,606.0268660505569,78.391405,71.8063819239267,-6.5850230760734005,605.2536018990388,77.594897,71.8063819239267,-5.788515076073361,604.3827363547713,594.6413454208564,668.7184911916363,672.0547740358871,610.0177216627147,593.8675745505768,587.1169421378758,587.3052619508187,606.0268660505569,605.2536018990388,604.3827363547713,345659.50535828,884019.2996888399
27.31967,27.31967,46.940374,12.854229404323782,34.08614459567629,6.836238914492891,594.5444355451194,2.501715225416755,25.906415,25.906415,39.541165,12.854229404323782,26.686935595676243,6.964075845683976,587.6088643838514,2.476891430325105,25.52365,25.52365,39.583002,12.854229404323782,26.728772595676276,6.963336335682573,587.6479547063547,2.477032371948961,34.332341,47.497338,12.854229404323782,34.64310859567631,6.82684938219895,595.0683467056978,2.503575672986599,134.765991,3624.474584,136.742255,135.954384,78.805839,83.23263056696462,4.426791566964482,72.126627,83.23263056696462,11.106003566964455,257.7956135713174,72.488825,83.23263056696462,10.743805566964635,258.3361807536746,71.522393,83.23263056696462,11.710237566964508,256.8948072773683,595.0683467056978,662.325181497059,664.553101286308,267.837882425104,594.5444355451194,587.6088643838514,587.6479547063547,257.7956135713174,258.3361807536746,256.8948072773683,338066.22343316005,1038725.82062784
27.334321,27.334321,46.709622,7.452192004452389,39.25742999554764,6.136646394619977,595.5142465886773,2.522985215659729,24.872551,24.872551,39.319899,7.452192004452389,31.86770699554769,6.248524966859232,588.6396545931066,2.4983686324717294,24.390773,24.390773,39.543649,7.452192004452389,32.09145699554771,6.245064579257589,588.8470996226517,2.499116778593366,29.619301,47.509648,7.452192004452389,40.05745599554776,6.12482363705274,596.2614529604776,2.525639173152615,136.226649,3604.365207,139.378207,175.0331,90.950343,100.45423895411484,9.50389595411475,83.204934,100.45423895411484,17.249304954114724,274.51851749097557,76.455848,100.45423895411484,23.99839095411471,264.29799226451763,74.331128,100.45423895411484,26.12311095411485,261.11392756335397,596.2614529604776,655.5971304872076,659.3234139750971,286.4628483583148,595.5142465886773,588.6396545931066,588.8470996226517,274.51851749097557,264.29799226451763,261.11392756335397,305570.94376275997,1308164.188556
28.414368,28.414368,46.789152,11.447544737031798,35.34160726296828,6.649371459362369,594.7217958825779,2.50693124232944,26.461303,26.461303,39.382222,11.447544737031798,27.93467726296833,6.773080761168028,587.7937656796568,2.4821267929123123,26.369684,26.369684,39.622074,11.447544737031798,28.174529262968246,6.768985774130587,588.0173947781598,2.482933192835245,33.070404,47.577773,11.447544737031798,36.13022826296818,6.636525013450137,595.462180383254,2.5095605865922916,136.80395,3642.672453,139.940946,115.98381,85.599546,73.13159501047633,-12.467950989523752,80.980251,73.13159501047633,-7.848655989523718,607.3952491284451,79.390726,73.13159501047633,-6.259130989523794,605.6502456301346,78.946011,73.13159501047633,-5.8144159895238205,605.161749018764,595.462180383254,668.5770220048338,672.0467765766847,612.4586897869893,594.7217958825779,587.7937656796568,588.0173947781598,607.3952491284451,605.6502456301346,605.161749018764,329365.47068304,901033.5058356
27.297624,27.297624,46.715458,-6.808473497085643,53.5239314970857,4.564471655423811,598.1692545182107,2.5823174174291497,26.11841,26.11841,39.525411,-6.808473497085643,46.333884497085705,4.641077661741947,591.5847175639767,2.558744466283862,25.707011,25.707011,39.713089,-6.808473497085643,46.52156249708573,4.639040077316399,591.7559174261714,2.5593616631363236,18.814597,47.448178,-6.808473497085643,54.25665149708567,4.556828671399187,598.843276097297,2.5847115655873214,134.521178,3610.887472,136.572478,89.310957,76.432744,57.693911181790455,-18.738832818209552,72.817886,57.693911181790455,-15.123974818209547,605.928055652653,73.178709,57.693911181790455,-15.484797818209529,606.3046694901128,71.908807,57.693911181790455,-14.214895818209516,604.9792401302886,598.843276097297,671.1301979293462,673.3417188407592,609.7017911636133,598.1692545182107,591.5847175639767,591.7559174261714,605.928055652653,606.3046694901128,604.9792401302886,231075.10281171996,717130.5858853201
27.126173,27.126173,46.787142,12.007606241033852,34.77953575896619,6.724279137816766,594.5935986893978,2.5046452420809504,24.858378,24.858378,39.650746,12.007606241033852,27.643139758966175,6.845032873046333,587.9125716968792,2.4807314930929993,24.321357,24.321357,39.511425,12.007606241033852,27.503818758966123,6.84744374646893,587.7825586802796,2.480262744125716,33.569871,47.513702,12.007606241033852,35.506095758966225,6.712277508656971,595.2762105593173,2.50706957508919,135.844991,3625.076185,138.822795,167.022225,89.72851,97.1514171792275,7.422907179227434,81.513815,97.1514171792275,15.637602179227486,271.9440567180433,75.340156,97.1514171792275,21.81126117922737,262.62016256724274,72.101374,97.1514171792275,25.050043179227394,257.78209999811133,595.2762105593173,656.9421590470598,660.4259079512756,284.57414303584693,594.5935986893978,587.9125716968792,587.7825586802796,271.9440567180433,262.62016256724274,257.78209999811133,332809.17577596,1252931.1280409999
28.459986,28.459986,46.761848,12.172588820231645,34.589259179768376,6.746892606088634,594.5323972212276,2.503889709110781,26.316478,26.316478,39.778979,12.172588820231645,27.60639017976839,6.8654936228287715,587.9932812022796,2.480486313635997,25.990773,25.990773,39.586452,12.172588820231645,27.413863179768395,6.868836801652927,587.8135574691848,2.479838469513372,33.71775,47.502338,12.172588820231645,35.32974917976848,6.734609880821284,595.2282401790077,2.506361122431038,137.480017,3650.145932,140.454183,119.381635,89.49345,74.92658120429478,-14.566868795705272,83.42068,74.92658120429478,-8.494098795705304,609.1327301603327,80.355978,74.92658120429478,-5.429396795705292,605.7471403443135,80.33278,74.92658120429478,-5.406198795705268,605.7214881373675,595.2282401790077,668.666813056023,671.9680897927998,615.8252524952912,594.5323972212276,587.9932812022796,587.8135574691848,609.1327301603327,605.7471403443135,605.7214881373675,333828.76599,924460.6937326001
27.989386,27.989386,46.656482,17.856596078004124,28.799885921995998,7.552852824205078,593.0757150561005,2.4805008534484974,26.432089,26.432089,40.101438,17.856596078004124,22.244841921995864,7.680989292947753,586.8839234093762,2.4583453165426787,26.013786,26.013786,39.607827,17.856596078004124,21.751230921995877,7.690861500300032,586.4189488054942,2.456669814926217,39.023848,47.501115,17.856596078004124,29.64451892199595,7.5367307401672,593.8759191633025,2.483343223457937,134.872803,3632.54058,137.394289,111.233119,76.329347,70.56358352494736,-5.765763475052711,74.590213,70.56358352494736,-4.026629475052687,601.7561675866414,74.691631,70.56358352494736,-4.128047475052631,601.8667088766153,73.664188,70.56358352494736,-3.1006044750527053,600.7465355723647,593.8759191633025,667.3679119333142,670.140916809407,603.6508901861007,593.0757150561005,586.8839234093762,586.4189488054942,601.7561675866414,601.8667088766153,600.7465355723647,370413.03823648003,868278.63155644
26.861887,26.861887,46.458503,17.323404958620984,29.13509804137906,7.477810874473549,593.0214365547748,2.481989386725975,24.788431,24.788431,39.82692,17.323404958620984,22.503515041379092,7.605924845710158,586.7638403946282,2.459587863431308,24.063727,24.063727,39.527966,17.323404958620984,22.204561041379044,7.611831066409384,586.4825170209662,2.4585737757674875,38.508378,47.314246,17.323404958620984,29.99084104137903,7.461671219538455,593.831377828204,2.484867436566432,135.177966,3549.011068,137.720575,156.931157,86.537857,92.8357544589066,6.29789745890663,76.511733,92.8357544589066,16.324021458906543,264.37593377384303,72.37281,92.8357544589066,20.46294445890652,258.17824632965545,68.595551,92.8357544589066,24.240203458906556,252.57242189919674,593.831377828204,658.3761914440845,661.3132763808569,279.6469557827761,593.0214365547748,586.7638403946282,586.4825170209662,264.37593377384303,258.17824632965545,252.57242189919674,366858.99629927997,1183355.6360373201
28.138503,28.138503,46.992475,35.50250730019154,11.48996769980846,10.598990278330847,588.2344220883465,2.4106665628917963,26.036289,26.036289,39.905512,35.50250730019154,4.4030046998084345,10.8166230206083,581.3028372655002,2.38586721751436,25.675543,25.675543,39.608881,35.50250730019154,4.106373699808489,10.826000400065547,581.0130718850946,2.3848228657020267,58.294489,47.575831,35.50250730019154,12.073323699808498,10.581602671869272,588.8058234062817,2.41269539026314,137.2951,3651.217462,141.063956,91.672161,92.575948,59.17098957113442,-33.40495842886553,85.861494,59.17098957113442,-26.690504428865687,618.9809181310912,80.621177,59.17098957113442,-21.45018742886573,613.4803581834805,80.781444,59.17098957113442,-21.610454428865694,613.6484936282277,588.8058234062817,673.6899982524662,677.7729288455873,626.0405817363403,588.2344220883465,581.3028372655002,581.0130718850946,618.9809181310912,613.4803581834805,613.6484936282277,503279.48297764,733410.5207763601
27.979615,27.979615,46.79498,18.493724745580504,28.301255254419562,7.645243199521301,593.0464273205208,2.4783944084388927,26.584512,26.584512,40.106781,18.493724745580504,21.613056254419597,7.778019473747412,586.7220102435369,2.455767534992732,26.288998,26.288998,39.71088,18.493724745580504,21.217155254419605,7.786062769660465,586.3486628803636,2.45442235134062,39.644702,47.568787,18.493724745580504,29.075062254419617,7.6302479336047995,593.780313962009,2.4810006848451667,135.396043,3648.899595,138.154045,117.173102,78.26888,73.76372231014224,-4.505157689857822,75.89258,73.76372231014224,-2.128857689857773,601.4557178898085,76.313446,73.76372231014224,-2.5497236898578306,601.920209631142,75.241662,73.76372231014224,-1.477939689857783,600.7370292732678,593.780313962009,666.7895051895428,669.8408701565718,604.0764620016179,593.0464273205208,586.7220102435369,586.3486628803636,601.4557178898085,601.920209631142,600.7370292732678,374693.67756152,909233.3887455199
26.650291,26.650291,46.718864,16.77652547617048,29.94233852382961,7.392838682935557,593.4029644087482,2.485076329293961,24.985933,24.985933,39.999429,16.77652547617048,23.222903523829622,7.520713784119616,587.0668191739148,2.462403365264181,24.400079,24.400079,39.711966,16.77652547617048,22.93544052382955,7.526308881740301,586.7965140859076,2.4614293429685623,37.983538,47.461852,16.77652547617048,30.68532652382961,7.3790315874698456,594.1057258418872,2.487572520421606,134.708076,3620.844545,137.290978,151.921903,84.839542,90.62415533038066,5.784613330380694,73.42908,90.62415533038066,17.19507533038068,259.75112465782695,71.316418,90.62415533038066,19.307737330380633,256.60133774574376,68.940411,90.62415533038066,21.683744330380637,253.0766555801999,594.1057258418872,658.9130682632218,661.8785724079471,277.03719729266976,593.4029644087482,587.0668191739148,586.7965140859076,259.75112465782695,256.60133774574376,253.0766555801999,363240.35046088,1148818.03192828
28.018529,28.018529,46.578973,1.8040271985389715,44.77494580146107,5.46905184829397,596.5214933862139,2.545825289339419,25.585963,25.585963,39.617988,1.8040271985389715,37.81396080146116,5.560721560741946,590.0893358350962,2.5227968515204355,25.334643,25.334643,39.75729,1.8040271985389715,37.953262801461015,5.558851119872761,590.2176055539337,2.5232592165202186,25.065564,47.405749,1.8040271985389715,45.60172180146105,5.458401438508732,597.2885521244149,2.5485503898764716,137.178616,3642.931256,140.847593,140.336519,93.102332,85.3161432782255,-7.7861887217745105,86.383632,85.3161432782255,-1.0674887217746118,606.4215544540896,79.980427,85.3161432782255,5.335716278225391,269.61952733018296,80.153429,85.3161432782255,5.162714278225451,269.882427076093,597.2885521244149,664.1539108697654,668.3134296917943,614.1487342886978,596.5214933862139,590.0893358350962,590.2176055539337,606.4215544540896,269.61952733018296,269.882427076093,274174.02004464,1068939.58974044
27.930103,27.930103,46.877754,14.707086222569568,32.17066777743048,7.0937463280618935,594.052919649915,2.493987453537003,26.569134,26.569134,39.909625,14.707086222569568,25.20253877743046,7.219674157378682,587.5028124219017,2.470550458737315,26.282733,26.282733,39.779636,14.707086222569568,25.072549777430446,7.222076445736827,587.3809848552881,2.4701114533363793,36.032595,47.641445,14.707086222569568,32.934358777430496,7.080274851534557,594.7731842038592,2.496544961195757,135.812192,3644.763302,138.662396,110.861185,79.971765,70.35954882740198,-9.612216172598163,77.381678,70.35954882740198,-7.022129172598011,604.9012893701738,77.273651,70.35954882740198,-6.914102172598075,604.7838028950526,76.342932,70.35954882740198,-5.98338317259811,603.7713347120698,594.7731842038592,668.4720825368975,671.6075620896476,607.7165294278717,594.052919649915,587.5028124219017,587.3809848552881,604.9012893701738,604.7838028950526,603.7713347120698,349789.06670220004,865714.2358906001
26.769016,26.769016,46.862958,9.862151479419868,37.00080652058009,6.44009250016869,595.1419639877586,2.5136394143261893,25.097029,25.097029,39.511626,9.862151479419868,29.64947452058011,6.55808319556775,588.2802504528969,2.489077371821697,24.593129,24.593129,39.819669,9.862151479419868,29.957517520580097,6.553032572341448,588.5668505411104,2.490110504886367,31.677616,47.560415,9.862151479419868,37.69826352058014,6.429165927464931,595.7954169251287,2.5159599072830483,134.601715,3602.480947,136.871492,126.495496,83.01785,78.57924324760293,-4.438606752397186,70.768058,78.57924324760293,7.8111852476029755,255.76396376517926,70.773364,78.57924324760293,7.805879247603002,255.77186075697213,69.768896,78.57924324760293,8.810347247602886,254.27857811127214,595.7954169251287,664.0607823065151,666.5941319712224,606.66761824807,595.1419639877586,588.2802504528969,588.5668505411104,255.76396376517926,255.77186075697213,254.27857811127214,319762.53169216006,973509.0580009599
27.901001,27.901001,46.91132,14.587861111422615,32.32345888857748,7.076408751625549,594.1128146980336,2.494583140253702,25.443806,25.443806,39.690769,14.587861111422615,25.102907888577455,7.206589759670102,587.3271607634487,2.470298845260144,25.039795,25.039795,39.826849,14.587861111422615,25.23898788857747,7.204081020802794,587.4546643124012,2.4707583830056974,35.921875,47.44171,14.587861111422615,32.853848888577474,7.067075352635075,594.6129229205778,2.4963592101673284,137.267187,3628.322561,140.532239,130.056388,93.044129,80.35712358032659,-12.687005419673437,85.959048,80.35712358032659,-5.6019244196734,608.9504977961003,79.269077,80.35712358032659,1.0880465803265564,268.54129386655455,79.210351,80.35712358032659,1.1467725803265807,268.4521541382683,594.6129229205778,666.3291569698395,669.9912623375241,616.9163076047255,594.1128146980336,587.3271607634487,587.4546643124012,608.9504977961003,268.54129386655455,268.4521541382683,349025.67887500004,998060.55372688
28.16688,28.16688,46.753222,9.161149051213613,37.59207294878646,6.351560580456239,595.1914218709218,2.5161368968913194,26.440604,26.440604,39.756398,9.161149051213613,30.595248948786445,6.46188912712732,588.6663300045412,2.4927829768779053,26.309075,26.309075,39.846607,9.161149051213613,30.685457948786414,6.460436821723682,588.7501880871263,2.4930851854085647,31.071625,47.470743,9.161149051213613,38.3095939487864,6.340504469565545,595.8630053556575,2.5185222428942464,136.27689,3645.755369,139.192115,103.658391,81.888774,66.31773720194754,-15.571036798052479,78.766595,66.31773720194754,-12.448857798052495,608.3800094465946,78.090518,66.31773720194754,-11.772780798052555,607.6555311827346,77.525656,66.31773720194754,-11.207918798052447,607.0501555414529,595.8630053556575,670.3538174570231,673.5410126309072,611.7246985872657,595.1914218709218,588.6663300045412,588.7501880871263,608.3800094465946,607.6555311827346,607.0501555414529,315584.369185,816052.69993116
27.077988,27.077988,46.72747,14.686758999831227,32.04071100016879,7.0935459977927655,593.9160634036185,2.493566320073099,25.466273,25.466273,39.89936,14.686758999831227,25.212601000168867,7.21694266769253,587.4982116436879,2.4705988929910814,24.930112,24.930112,39.763743,14.686758999831227,25.07698400016874,7.219447900454591,587.3711148122726,2.4701408878123376,36.013705,47.387329,14.686758999831227,32.70057000016885,7.081897437888106,594.5382717254829,2.4957765322471546,134.429902,3621.348527,136.655223,134.501265,80.892214,82.53194171559113,1.639727715591016,70.809531,82.53194171559113,11.72241071559107,255.83239449386326,71.251278,82.53194171559113,11.280663715591107,256.48985007419174,70.508348,82.53194171559113,12.023593715591119,255.38451601856488,594.5382717254829,662.244725313638,664.7493174879255,271.00846978692357,593.9160634036185,587.4982116436879,587.3711148122726,255.83239449386326,256.48985007419174,255.38451601856488,349658.82468580006,1028706.9138713998
27.507234,27.507234,46.898269,6.082186535510004,40.81608246448995,5.965606176954493,595.9739743621398,2.529231581609716,25.090041,25.090041,39.56911,6.082186535510004,33.48692346449006,6.0727482955883705,589.1660820721942,2.5048644578773436,24.638507,24.638507,39.825135,6.082186535510004,33.74294846449008,6.068927048467581,589.4030827850373,2.505718741767457,28.480351,47.479931,6.082186535510004,41.39774446449,5.957297305918548,596.5163763829174,2.5311578046768957,136.872726,3623.832119,140.110733,163.076339,92.380533,95.48527132698311,3.10473832698309,85.036863,95.48527132698311,10.448408326983076,277.3311659768348,78.287585,95.48527132698311,17.197686326983092,267.0540497952415,77.761116,95.48527132698311,17.72415532698317,266.2594816576524,596.5163763829174,659.0081378500597,662.7765992337096,288.71842111745485,595.9739743621398,589.1660820721942,589.4030827850373,277.3311659768348,267.0540497952415,266.2594816576524,297718.15686076,1225725.1910836399
28.039709,28.039709,46.592853,8.394462333717833,38.19839066628223,6.256507551680169,595.2059400405157,2.5187387937731383,26.349281,26.349281,39.635892,8.394462333717833,31.241429666282215,6.364243372779112,588.7254323521162,2.4955379700909432,26.234255,26.234255,39.829233,8.394462333717833,31.434770666282237,6.361188108642567,588.9049619392446,2.496185049788315,30.415704,47.576559,8.394462333717833,39.18209666628228,6.241629238296645,596.1257516163797,2.5220059782343194,136.652841,3582.423783,139.730004,114.131183,84.056328,72.1384307728764,-11.917897227123547,79.961822,72.1384307728764,-7.8233912271237385,606.7977748112452,78.933785,72.1384307728764,-6.795354227123676,605.6731539122336,78.43219,72.1384307728764,-6.2937592271236555,605.1242149529096,596.1257516163797,668.7680277728565,672.1653672850516,611.2717175445429,595.2059400405157,588.7254323521162,588.9049619392446,606.7977748112452,605.6731539122336,605.1242149529096,311061.95131104003,888260.0873010799
26.95474,26.95474,46.703648,9.786322778346733,36.9173252216533,6.432778017472546,595.0093260056692,2.5134186724675343,25.70929,25.70929,39.751922,9.786322778346733,29.96559922165327,6.544117316268971,588.521035509586,2.4901952208874008,25.152867,25.152867,39.794134,9.786322778346733,30.007811221653277,6.543426973953828,588.5603087519704,2.490336762229159,31.611775,47.494861,9.786322778346733,37.708538221653306,6.420397390140521,595.7504680135451,2.5160511442341496,134.273707,3557.464848,136.253242,109.103414,77.211683,69.38922373836611,-7.822459261633947,71.549128,69.38922373836611,-2.159904261633881,599.0654385488259,72.155745,69.38922373836611,-2.766521261633886,599.7245467372348,70.968319,69.38922373836611,-1.5790952616339609,598.4341447428664,595.7504680135451,667.1219809400205,669.2935117148643,605.2097653020998,595.0093260056692,588.521035509586,588.5603087519704,599.0654385488259,599.7245467372348,598.4341447428664,319308.573799,853594.8267106401
27.041327,27.041327,47.131523,9.545665634689112,37.585857365310915,6.395043924786065,595.4623442737377,2.515824687152584,24.602785,24.602785,39.721188,9.545665634689112,30.17552236531086,6.512886718589723,588.5469619290657,2.491082293649758,24.07052,24.07052,39.757285,9.545665634689112,30.211619365310924,6.512299780127508,588.5805335975679,2.491203294622311,31.403282,47.509295,9.545665634689112,37.96362936531094,6.389175097929026,595.8161744867749,2.5170809128865628,135.75728,3608.188215,138.776328,162.741162,89.680736,95.34250100025402,5.661765000254036,81.547364,95.34250100025402,13.795137000253987,271.99641899111305,75.288509,95.34250100025402,20.053992000253913,262.54071245857034,72.580099,95.34250100025402,22.762402000253996,258.491655183154,595.8161744867749,657.7830603339195,661.2957029687548,284.50631515629834,595.4623442737377,588.5469619290657,588.5805335975679,271.99641899111305,262.54071245857034,258.491655183154,317871.06460232,1223414.22611112
28.095434,28.095434,46.583139,5.750169373370149,40.83296962662988,5.929898628388816,595.7480888791439,2.529552167178232,26.092179,26.092179,39.523785,5.750169373370149,33.77361562662993,6.032363864487973,589.1946777676509,2.5060875008628445,25.819562,25.819562,39.676389,5.750169373370149,33.92621962662997,6.030103552851974,589.3358687637232,2.506596531546994,28.207687,47.480275,5.750169373370149,41.730105626629985,5.91717533082525,596.5842095729045,2.5325223909237424,137.088572,3644.186673,140.070393,157.704238,87.053309,93.1728494463276,6.1195404463276075,81.650438,93.1728494463276,11.522411446327624,272.15507468438983,79.700472,93.1728494463276,13.472377446327538,269.1918556236366,79.396638,93.1728494463276,13.776211446327512,268.7314110488488,596.5842095729045,660.4179224718341,663.8654480526064,280.44170856673327,595.7480888791439,589.1946777676509,589.3358687637232,272.15507468438983,269.1918556236366,268.7314110488488,295838.20402011997,1188685.84399288
27.162153,27.162153,47.036315,13.055859592009313,33.980455407990746,6.862123072690538,594.5882893438082,2.5012168552033818,25.979045,25.979045,39.79618,13.055859592009313,26.740320407990747,6.987700575794562,587.7988164176652,2.4769244613439003,25.531687,25.531687,39.791502,13.055859592009313,26.73564240799076,6.9877835598685865,587.7944433559812,2.476908701422191,34.515257,47.576911,13.055859592009313,34.52105140799076,6.852969105022404,595.0969854581408,2.5030229603161533,134.602847,3594.769099,136.949494,115.742414,76.024345,73.00277429912641,-3.021570700873633,73.604216,73.00277429912641,-0.6014417008735677,599.3546507461616,73.682674,73.00277429912641,-0.6798997008735341,599.4411171205642,72.407729,73.00277429912641,0.5950452991263319,258.2021660931525,595.0969854581408,666.1932249383756,668.7845269650876,602.0193999269989,594.5882893438082,587.7988164176652,587.7944433559812,599.3546507461616,599.4411171205642,258.2021660931525,339327.38535332,899369.13835064
26.768938,26.768938,46.372667,19.29485192693023,27.077815073069814,7.774595866735502,592.4413213493535,2.473736443752144,24.69118,24.69118,39.858944,19.29485192693023,20.56409207306989,7.906816126164045,586.2753972844328,2.4516619164140363,23.929742,23.929742,39.681725,19.29485192693023,20.386873073069786,7.910493539550284,586.1080626249789,2.4510588365900476,40.432981,47.319497,19.29485192693023,28.02464507306986,7.755839081831691,593.3401917261133,2.476930748961288,135.804353,3620.862705,138.801672,134.505156,89.149593,82.5338246028792,-6.615768397120928,80.772026,82.5338246028792,1.7617986028790937,270.8253853406886,74.98172,82.5338246028792,7.5521046028791945,262.06843070855444,71.840808,82.5338246028792,10.693016602879187,257.3682783631167,593.3401917261133,663.7906776820884,667.1660178472277,611.2911917298535,592.4413213493535,586.2753972844328,586.1080626249789,270.8253853406886,262.06843070855444,257.3682783631167,380128.67207956,1028733.74138256
27.744514,27.744514,46.358253,10.082852663677066,36.27540033632298,6.476700901270967,594.6209568505558,2.5110581810156085,25.786711,25.786711,39.704389,10.082852663677066,29.621536336322993,6.58417907313263,588.4093152440457,2.4888162607474276,25.547568,25.547568,39.742361,10.082852663677066,29.65950833632303,6.583553287335059,588.4446567937088,2.4889436448750413,31.869649,47.273374,10.082852663677066,37.190521336323,6.462252695477472,595.4782647632004,2.5141049681528536,137.418104,3661.456036,140.748832,128.577733,90.736559,79.62279674755396,-11.113762252446111,84.548028,79.62279674755396,-4.925231252446087,607.7858353079935,80.645847,79.62279674755396,-1.0230502524461371,603.3875362730381,80.622708,79.62279674755396,-0.9999112524461339,603.3614036353591,595.4782647632004,666.7923104411896,670.5228197597618,614.7312439172047,594.6209568505558,588.4093152440457,588.4446567937088,607.7858353079935,603.3875362730381,603.3614036353591,321086.55313924,987865.5823790799
27.244192,27.244192,46.611814,14.968599648787915,31.64321435121219,7.135332994879001,593.7399463176,2.492036276073361,26.04891,26.04891,39.675974,14.968599648787915,24.707374351212195,7.261692726914476,587.2190111311141,2.4686920709673483,25.595833,25.595833,39.842389,14.968599648787915,24.87378935121212,7.258595360868987,587.3750304163119,2.469254382352628,36.27609,47.397872,14.968599648787915,32.42927235121208,7.121355400378364,594.4814190799649,2.4946704134104154,134.968178,3645.582843,137.288045,113.059937,76.142705,71.55936060573598,-4.583344394264157,74.080361,71.55936060573598,-2.5210003942640014,600.668726431055,74.478687,71.55936060573598,-2.9193263942640444,601.1047690655904,73.130793,71.55936060573598,-1.5714323942640476,599.6287707358362,594.4814190799649,667.1187957895077,669.6744577760123,602.9251510104835,593.7399463176,587.2190111311141,587.3750304163119,600.668726431055,601.1047690655904,599.6287707358362,351467.9062884,880874.10323012
