T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.502748,26.502748,46.276705,15.648838191290405,30.6278668087097,7.238117444831395,593.2604007776448,2.488155621107923,24.548961,24.548961,39.945409,15.648838191290405,24.296570808709625,7.35545289139852,587.3018784417525,2.4668234276028715,23.83914,23.83914,39.832331,15.648838191290405,24.183492808709683,7.35759192767789,587.1957394510351,2.4664409898257587,36.913571,47.272699,15.648838191290405,31.62386080870963,7.220081421634493,594.2006445167883,2.4914974253205693,135.315193,3626.531379,137.901503,114.357384,86.870449,72.26025313281656,-14.610195867183426,77.1137,72.26025313281656,-4.853446867183481,603.6157316321027,72.944386,72.26025313281656,-0.6841328671834617,599.040275227479,69.062253,72.26025313281656,3.1980001328164915,253.21807878017552,594.2006445167883,667.2490891810751,670.1025536628277,614.2827496216273,593.2604007776448,587.3018784417525,587.1957394510351,603.6157316321027,599.040275227479,253.21807878017552,355863.18478795997,889819.6889078399
27.706932,27.706932,46.332576,13.970020240174211,32.362555759825895,7.000244362963944,593.7133233885779,2.495151025057406,25.592992,25.592992,39.849286,13.970020240174211,25.879265759825806,7.115502156948182,587.6272183379006,2.4733611947085046,25.281454,25.281454,39.860901,13.970020240174211,25.890880759825812,7.1152914386727115,587.638091812477,2.4734003764322914,35.351014,47.316403,13.970020240174211,33.34638275982578,6.983156115073937,594.6398787558894,2.4984438544655805,137.661353,3640.204754,141.303002,145.675101,92.558469,87.79692847055104,-4.761540529449007,86.071341,87.79692847055104,1.7255874705509426,278.9392753649114,80.725547,87.79692847055104,7.071381470550932,270.7509956582724,80.957399,87.79692847055104,6.839529470551042,271.10383663645445,594.6398787558894,663.6051421421618,667.7581155496058,611.9929775535874,593.7133233885779,587.6272183379006,587.638091812477,278.9392753649114,270.7509956582724,271.10383663645445,345089.72928663995,1105747.83137076
27.533407,27.533407,46.548913,30.428276510431317,16.120636489568803,9.636435889557523,589.4534488988679,2.4295377119047754,26.119094,26.119094,40.010508,30.428276510431317,9.582231489568745,9.812439375229502,583.1322690124953,2.4069146884729737,25.780589,25.780589,39.936802,30.428276510431317,9.50852548956875,9.814472501401772,583.0611277979832,2.4066583974443194,52.297474,47.2949,30.428276510431317,16.86662348956877,9.616884005605367,590.1760348409836,2.432105172710878,135.583173,3640.322803,138.168485,88.399119,78.035587,57.116883408954536,-20.918703591045563,75.584277,57.116883408954536,-18.46739359104547,609.0528807322579,75.880442,57.116883408954536,-18.76355859104543,609.3616201614033,74.75569,57.116883408954536,-17.638806591045487,608.189191090147,590.1760348409836,672.4422366434443,675.230319543898,611.608761707073,589.4534488988679,583.1322690124953,583.0611277979832,609.0528807322579,609.3616201614033,608.189191090147,461931.50383624,710843.68171644
26.412589,26.412589,46.142794,-0.5689812110114758,46.71177521101151,5.211912322115408,596.5606074173608,2.5542495224665203,24.520017,24.520017,40.011654,-0.5689812110114758,40.58063521101161,5.288087240267286,590.9103209798526,2.534019526003785,23.951339,23.951339,39.78762,-0.5689812110114758,40.35660121101152,5.2909206824152255,590.7045476253072,2.533278103760072,23.261832,47.204251,-0.5689812110114758,47.77323221101151,5.198986034565634,597.5425684989399,2.5577402953571577,134.665542,3567.483638,137.288465,139.631642,84.717022,84.98394115513933,0.266919155139351,74.006956,84.98394115513933,10.976985155139266,260.6086891583663,71.360381,84.98394115513933,13.623560155139263,256.65644741127016,68.681597,84.98394115513933,16.302344155139316,252.68005094826017,597.5425684989399,661.4532509581798,664.4223117424617,276.85944723141154,596.5606074173608,590.9103209798526,590.7045476253072,260.6086891583663,256.65644741127016,252.68005094826017,261737.72080032,1064079.6319959199
27.607757,27.607757,46.553962,19.67433151229425,26.87963048770581,7.828920548658408,592.5155007413819,2.472817344970699,25.269901,25.269901,39.771502,19.67433151229425,20.097170487705807,7.967870935503841,586.0908959198887,2.449818847390171,24.726113,24.726113,39.877043,19.67433151229425,20.202711487705812,7.965660571365698,586.1906197543467,2.4501782166809387,40.809351,47.340028,19.67433151229425,27.66569648770585,7.8132112361159525,593.2622609828489,2.4754705694175714,137.605605,3649.165209,140.814354,101.904535,92.807914,65.30631005292976,-27.501603947070304,85.666282,65.30631005292976,-20.359971947070278,616.2182685381761,79.845065,65.30631005292976,-14.538754947070288,610.0030174672488,79.909974,65.30631005292976,-14.603663947070356,610.0723308053759,593.2622609828489,672.134046104648,675.6403336815421,623.8454108814636,592.5155007413819,586.0908959198887,586.1906197543467,616.2182685381761,610.0030174672488,610.0723308053759,382723.65290076,803960.2837366
27.662504,27.662504,46.45073,12.623131975407112,33.82759802459291,6.813056076276424,594.1371983309322,2.5010182441973314,26.181364,26.181364,39.791176,12.623131975407112,27.168044024592895,6.927538517037449,587.8976835738601,2.4786804952787422,25.849515,25.849515,39.972575,12.623131975407112,27.349443024592915,6.924356961166896,588.0671611996155,2.4792911620447784,34.123322,47.4727,12.623131975407112,34.849568024592905,6.795898046732925,595.0979908940441,2.504431822303477,136.257712,3659.984951,139.01197,109.924584,80.209888,69.84377697715676,-10.366111022843324,77.14431,69.84377697715676,-7.3005330228431715,604.9066434671454,77.255441,69.84377697715676,-7.411664022843217,605.0272756155751,76.260794,69.84377697715676,-6.4170170228432655,603.9473789032297,595.0979908940441,669.1413438420453,672.1693927857197,608.2323399033924,594.1371983309322,587.8976835738601,588.0671611996155,604.9066434671454,605.0272756155751,603.9473789032297,336625.08759272005,859256.5967798401
26.51459,26.51459,46.536347,8.27114284995838,38.265204150041676,6.241793510115101,595.1794058190395,2.5190557271921956,25.043726,25.043726,39.797665,8.27114284995838,31.526522150041718,6.345798775725975,588.902932595596,2.496587730059371,24.475447,24.475447,39.905191,8.27114284995838,31.63404815004169,6.344106011899826,589.0027716969918,2.496947495172162,30.310866,47.406243,8.27114284995838,39.135100150041694,6.228667480902924,595.9925845968075,2.5219447968303044,134.781683,3625.453037,137.199763,135.252991,82.927214,82.89504233596642,-0.032171664033648996,70.76234,82.89504233596642,12.132702335966247,255.76284453766596,71.090434,82.89504233596642,11.804608335966373,256.2510080162229,69.781155,82.89504233596642,13.11388733596649,254.30510358595913,595.9925845968075,662.4866851954647,665.2108002137508,603.9779607372252,595.1794058190395,588.902932595596,589.0027716969918,255.76284453766596,256.2510080162229,254.30510358595913,310339.11846216,1033889.88422716
27.309687,27.309687,46.78812,3.5168720700634815,43.27124792993665,5.662465276892611,596.3849544611729,2.5394308998402932,24.912748,24.912748,40.031778,3.5168720700634815,36.514905929936596,5.755099260545213,590.1275116876087,2.517041853798434,24.420193,24.420193,39.905873,3.5168720700634815,36.389000929936536,5.756860044527039,590.0113065110044,2.516623212756604,26.407258,47.462669,3.5168720700634815,43.94579692993652,5.6534114657659265,597.0120617510715,2.5416582152689986,136.804589,3622.56535,140.19694,147.56568,92.356235,88.66096164387314,-3.6952733561270064,84.927721,88.66096164387314,3.7332406438730574,277.1764396930358,78.478258,88.66096164387314,10.18270364387305,267.34139185475175,78.254722,88.66096164387314,10.406239643873164,267.0033128221244,597.0120617510715,662.2347502694096,666.1108959167409,611.2047921987094,596.3849544611729,590.1275116876087,590.0113065110044,277.1764396930358,267.34139185475175,267.0033128221244,283424.67816808005,1118782.9198367998
27.878574,27.878574,46.703155,5.629824166096853,41.07333083390326,5.9136754518153225,595.8843779736718,2.5304444461693816,26.018664,26.018664,39.832602,5.629824166096853,34.2027778339032,6.012980178178119,589.5058464462318,2.507615688424974,25.848768,25.848768,39.898683,5.629824166096853,34.268858833903245,6.012005862100875,589.5669915325445,2.5078360153567925,28.109177,47.488065,5.629824166096853,41.858240833903224,5.902580520016955,596.6158479474765,2.5330425823806437,136.509397,3646.72929,139.442481,100.265875,82.239163,64.3511553342922,-17.88800766570795,78.579044,64.3511553342922,-14.227888665707928,609.088841918554,77.965155,64.3511553342922,-13.613999665707865,608.4351722827915,77.256028,64.3511553342922,-12.904872665707808,607.6800422141381,596.6158479474765,671.2453767680037,674.4431139555838,612.9856300871857,595.8843779736718,589.5058464462318,589.5669915325445,609.088841918554,608.4351722827915,607.6800422141381,295159.00121252,792662.116315
26.565846,26.565846,46.409316,15.638997065075898,30.77031893492415,7.234301682717077,593.387921183133,2.4886406418515166,25.302532,25.302532,39.840684,15.638997065075898,24.201686934924215,7.355996154184135,587.2060511572117,2.4665094387709283,24.7743,24.7743,39.981352,15.638997065075898,24.34235493492414,7.353336249250918,587.3380873806238,2.46698516782091,36.904306,47.256345,15.638997065075898,31.617347934924158,7.218972486372245,594.1875664949698,2.4914824063274774,134.325304,3622.721994,136.772288,123.193018,79.760798,76.90076230434498,-2.8600356956549944,71.179841,76.90076230434498,5.720921304344915,256.3745508159066,71.667706,76.90076230434498,5.233056304344882,257.1019023528724,70.781293,76.90076230434498,6.119469304344909,255.78095931049054,594.1875664949698,664.4137641688011,667.135511354367,603.9843386577968,593.387921183133,587.2060511572117,587.3380873806238,256.3745508159066,257.1019023528724,255.78095931049054,355799.30483656,950739.2647856799
26.885394,26.885394,46.519435,14.537368372095706,31.982066627904352,7.076234816871975,593.7554258287812,2.493474975881001,24.606166,24.606166,39.548617,14.537368372095706,25.01124862790433,7.201965291698885,587.206449958978,2.470025263335471,24.034499,24.034499,39.904736,14.537368372095706,25.367367627904322,7.195406906851715,587.5400896079399,2.471227817159716,35.875039,47.313512,14.537368372095706,32.776143627904354,7.0622562363774435,594.5039412922324,2.4961345968101827,136.733863,3621.902454,139.788895,186.960661,91.590439,105.18779261786416,13.59735361786411,83.965573,105.18779261786416,21.22221961786413,275.6744006834241,77.482512,105.18779261786416,27.705280617864048,265.84551317062295,76.564326,105.18779261786416,28.623466617864175,264.4656427244104,594.5039412922324,653.4576217375418,657.1311235571682,287.44066017824713,593.7554258287812,587.206449958978,587.5400896079399,275.6744006834241,265.84551317062295,264.4656427244104,348702.75589564006,1390401.85903636
27.777139,27.777139,46.550995,15.358336168427549,31.192658831572533,7.1916964388970746,593.5892464295333,2.490253036113058,25.796652,25.796652,39.690387,15.358336168427549,24.33205083157253,7.317920782191814,587.1353668512828,2.4671478195168537,25.525068,25.525068,39.967878,15.358336168427549,24.609541831572507,7.312707706000846,587.3956974952273,2.4680859496071816,36.640601,47.449435,15.358336168427549,32.09109883157248,7.175565785089749,594.4372018255423,2.4932654885765664,137.098875,3649.794051,140.122572,114.18769,85.031929,72.16887777287484,-12.863051227125197,80.314423,72.16887777287484,-8.145545227125206,607.1676073583983,79.046711,72.16887777287484,-6.877833227125189,605.7807918691648,78.53215,72.16887777287484,-6.363272227125265,605.2176273890698,594.4372018255423,669.2492311605766,672.5885207967607,612.3214923632324,593.5892464295333,587.1353668512828,587.3956974952273,607.1676073583983,605.7807918691648,605.2176273890698,353981.12215075997,888649.6895044
26.87585,26.87585,46.52264,16.8565710683789,29.66606893162118,7.408173870667043,593.1977106995068,2.4840929539013468,25.588719,25.588719,39.915149,16.8565710683789,23.05857793162113,7.5342824746679,586.9670550408513,2.4617912566780933,25.060381,25.060381,39.989038,16.8565710683789,23.13246693162107,7.532842331375572,587.0365480830537,2.462041620858803,38.060114,47.297123,16.8565710683789,30.440551931621098,7.393736635699158,593.9302387033781,2.4866958021443857,134.806966,3633.040024,137.092012,108.361669,77.664949,68.97672804360029,-8.688220956399778,72.720757,68.97672804360029,-3.7440289563997453,600.5529803203963,73.116949,68.97672804360029,-4.140220956399821,600.9824843433112,71.879614,68.97672804360029,-2.902885956399814,599.6408102609879,593.9302387033781,667.8494453641936,670.3554349980119,605.9071604097292,593.1977106995068,586.9670550408513,587.0365480830537,600.5529803203963,600.9824843433112,599.6408102609879,363768.32360264,848480.6729544401
26.659977,26.659977,46.375117,16.071610772328178,30.303506227671893,7.297043078549733,593.2506839530682,2.4867737954367803,24.476446,24.476446,39.658018,16.071610772328178,23.586407227671906,7.422923334491824,586.9254461979293,2.464124438690659,23.819343,23.819343,39.941978,16.071610772328178,23.870367227671853,7.4174914260821625,587.1921418751291,2.465085561938668,37.312774,47.236359,16.071610772328178,31.164748227671794,7.281286649214041,594.0642464050218,2.4896651730570483,136.285831,3622.776479,139.439932,165.007964,90.542168,96.30424149651707,5.762073496517019,82.455813,96.30424149651707,13.848428496517055,273.3798452427454,76.475943,96.30424149651707,19.828298496516993,264.32462848519157,74.83607,96.30424149651707,21.46817149651705,261.8637512712553,594.0642464050218,657.9017888498722,661.5818580029398,285.8433537922095,593.2506839530682,586.9254461979293,587.1921418751291,273.3798452427454,264.32462848519157,261.8637512712553,358615.59366424,1239043.2818686399
27.567732,27.567732,46.519692,9.526788755222707,36.99290324477738,6.4021436718277505,594.8936654837905,2.513866209743608,25.550066,25.550066,39.844437,9.526788755222707,30.31764824477734,6.508400592629626,588.665856829371,2.4915730859206655,25.369232,25.369232,39.984855,9.526788755222707,30.45806624477725,6.50612091143306,588.7964685559791,2.4920436790636376,31.386958,47.402332,9.526788755222707,37.87554324477735,6.388408713321084,595.7200637662721,2.5168023053788953,137.121288,3652.12327,140.57308,125.412276,88.310343,78.03189991827634,-10.278443081723799,82.65908,78.03189991827634,-4.627180081723668,606.578339406976,80.0444,78.03189991827634,-2.0125000817237377,603.6496252870979,79.96897,78.03189991827634,-1.9370700817236297,603.5650318871167,595.7200637662721,667.0871155469897,670.940717903748,612.88771747093,594.8936654837905,588.665856829371,588.7964685559791,606.578339406976,603.6496252870979,603.5650318871167,317758.51454008,966040.5160737601
27.234451,27.234451,46.511873,16.16341336135408,30.348459638645966,7.307770933091875,593.3574727229019,2.4868614807890874,25.581111,25.581111,39.713275,16.16341336135408,23.549861638646053,7.435392481467575,586.9540744495728,2.463936620951355,25.128996,25.128996,40.05751,16.16341336135408,23.89409663864593,7.428796030234832,587.2774500250642,2.4651018091537633,37.399764,47.37204,16.16341336135408,31.20862663864609,7.292011873523006,594.1702244160679,2.489749200332046,134.792234,3634.474786,137.394411,115.018168,76.46569,72.61522833626647,-3.8504616637336424,73.338845,72.61522833626647,-0.7236166637336396,599.2777388147935,73.940533,72.61522833626647,-1.325304663733607,599.9397051356528,72.474634,72.61522833626647,0.1405943362664061,258.3017765212008,594.1702244160679,666.5437218525641,669.4156868425241,602.7146528471544,593.3574727229019,586.9540744495728,587.2774500250642,599.2777388147935,599.9397051356528,258.3017765212008,359215.36883664,894375.6359996799
26.596084,26.596084,46.657491,12.857863203652677,33.79962779634739,6.841515462480908,594.2776051255776,2.500755109697912,24.402137,24.402137,39.586587,12.857863203652677,26.728723796347435,6.963779399063599,587.6504336107587,2.4770295576967283,23.693583,23.693583,39.998909,12.857863203652677,27.141045796347374,6.956501129662163,588.0357635826074,2.4784182377829804,34.335633,47.207305,12.857863203652677,34.34944179634742,6.832229506796606,594.7946590597569,2.502592244963544,136.126109,3617.972749,139.086635,164.504612,89.34987,96.09145321638503,6.741583216384993,81.043482,96.09145321638503,15.047971216385019,271.22944362248535,75.41317,96.09145321638503,20.678283216384976,262.7284823297621,72.950113,96.09145321638503,23.141340216384947,259.04464617573325,594.7946590597569,657.8259929308265,661.278119689241,283.9896156471202,594.2776051255776,587.6504336107587,588.0357635826074,271.22944362248535,262.7284823297621,259.04464617573325,338088.92098308005,1235572.79063312
27.602895,27.602895,46.833507,2.0788361949322507,44.75467080506778,5.496840119312363,596.7052136055843,2.5455262577753617,25.407769,25.407769,39.61601,2.0788361949322507,37.53717380506782,5.592464023634521,590.0330644051558,2.5216445848859506,25.067854,25.067854,39.953214,2.0788361949322507,37.87437780506779,5.587908002790487,590.343694411162,2.522764074040534,25.278562,47.265592,2.0788361949322507,45.18675580506782,5.491238383398915,597.1062343153483,2.546950787969246,137.186943,3651.4127,140.808241,119.639081,90.303107,75.06121757589798,-15.241889424102055,84.091238,75.06121757589798,-9.030020424102087,609.8013567845713,80.334179,75.06121757589798,-5.272961424102038,605.6494322151635,80.683352,75.06121757589798,-5.622134424102034,606.0357213054425,597.1062343153483,668.2916786413144,672.3123157180224,616.6483932629649,596.7052136055843,590.0330644051558,590.343694411162,609.8013567845713,605.6494322151635,606.0357213054425,275642.59013512,926235.72211556
27.370224,27.370224,46.477879,5.395498555554685,41.08238044444541,5.888669710610758,595.722122690623,2.530662318342425,25.685256,25.685256,39.9107,5.395498555554685,34.515201444445424,5.983083538464481,589.627444738279,2.5088462953224737,25.331862,25.331862,39.929524,5.395498555554685,34.53402544444534,5.982807686298665,589.6448583956297,2.5089090359221786,27.917857,47.335901,5.395498555554685,41.940402444445326,5.876597505955486,596.5213539124841,2.533502195952692,134.703237,3480.562471,137.431546,89.244403,76.575404,57.651921027160554,-18.923482972839565,74.001379,57.651921027160554,-16.34945797283948,607.1809095075049,74.49843,57.651921027160554,-16.846508972839548,607.6997173267195,73.288484,57.651921027160554,-15.63656297283942,606.4368584635939,596.5213539124841,671.3386247827584,674.2810859941859,609.8679674544213,595.722122690623,589.627444738279,589.6448583956297,607.1809095075049,607.6997173267195,606.4368584635939,293839.89572932,716671.7120282801
26.792844,26.792844,46.666213,13.492851204457509,33.17336179554256,6.9284087025771806,594.1388989080584,2.4982049286831383,24.624351,24.624351,39.571824,13.492851204457509,26.07897279554253,7.053027361793924,587.4836117116618,2.474378574703684,24.055985,24.055985,39.912665,13.492851204457509,26.419813795542552,7.0469127688218824,587.802430929897,2.4755276746948742,34.91345,47.423407,13.492851204457509,33.930555795542546,6.915427917650907,594.8516761779179,2.5007369233887227,134.582677,3486.460436,137.327019,162.834602,86.699353,95.382322058131,8.682969058130926,77.492126,95.382322058131,17.890196058130847,265.8538454232359,73.275134,95.382322058131,22.107188058130884,259.5284145672866,69.438821,95.382322058131,25.94350105813097,253.82633053307183,594.8516761779179,656.3953581629993,659.5893554326061,279.88983420164965,594.1388989080584,587.4836117116618,587.802430929897,265.8538454232359,259.5284145672866,253.82633053307183,342072.83052200003,1224058.47248552
27.410526,27.410526,46.859856,20.051336814168053,26.808519185831962,7.880658701485238,592.7083453559859,2.4723302059482415,25.147245,25.147245,39.620641,20.051336814168053,19.56930418583196,8.03030290411698,585.8463305562777,2.4477696415167047,24.808902,24.808902,39.971804,20.051336814168053,19.92046718583208,8.022876519718215,586.1783499112511,2.4489661886060743,41.18517,47.490061,20.051336814168053,27.43872418583203,7.8679643711710145,593.3075074688524,2.474458059582201,136.460238,3475.234324,139.870967,96.479088,92.120147,62.10493953397558,-30.015207466024513,85.462363,62.10493953397558,-23.357423466024535,617.3704164165115,79.804753,62.10493953397558,-17.6998134660244,611.385764935875,80.116908,62.10493953397558,-18.011968466024506,611.7158874656352,593.3075074688524,671.8983378039298,675.6052664996662,624.4202112941325,592.7083453559859,585.8463305562777,586.1783499112511,617.3704164165115,611.385764935875,611.7158874656352,385314.8347092,766553.1287788801
27.47964,27.47964,46.734654,11.45452498392391,35.280129016076145,6.651190420562975,594.6690839922816,2.506721039270335,25.809517,25.809517,39.926536,11.45452498392391,28.47201101607619,6.764745053427911,588.2997021307007,2.483927859261559,25.520618,25.520618,40.082027,11.45452498392391,28.627502016076143,6.762098185288243,588.4447412886962,2.484450340596385,33.076605,47.548223,11.45452498392391,36.09369801607619,6.637931965123756,595.4328679071282,2.5094337073335384,134.465405,3511.518834,137.38712,99.099502,78.074352,63.66517261930187,-14.409179380698243,75.36204,63.66517261930187,-11.696867380698222,605.980202571994,75.563726,63.66517261930187,-11.898553380698218,606.1945549539724,74.451607,63.66517261930187,-10.7864343806982,605.0125171588244,595.4328679071282,669.2412903934761,672.4187808023617,608.8624624133857,594.6690839922816,588.2997021307007,588.4447412886962,605.980202571994,606.1945549539724,605.0125171588244,329408.2250898,784620.2544095201
26.642865,26.642865,46.841036,4.073032690237973,42.76800330976205,5.7266734355504285,596.3247243824318,2.5373109659484676,24.669447,24.669447,39.980327,4.073032690237973,35.90729430976213,5.822032729972071,589.9664291716708,2.514561097896259,24.0791,24.0791,39.942908,4.073032690237973,35.869875309762065,5.822563302263575,589.931869612378,2.5144365917510054,26.850179,47.456285,4.073032690237973,43.383252309762085,5.718303741409762,596.8970780373821,2.539343717936533,133.706466,3481.981344,136.569978,134.639744,84.773936,82.59893072871473,-2.1750052712853516,74.81108,82.59893072871473,7.7878507287146475,261.8122531439284,71.844421,82.59893072871473,10.754509728714789,257.37376498459685,68.798155,82.59893072871473,13.800775728714655,252.8471999550225,596.8970780373821,661.4023429853492,664.6253226504147,606.272335537595,596.3247243824318,589.9664291716708,589.931869612378,261.8122531439284,257.37376498459685,252.8471999550225,286478.51216204,1029661.69334144
27.472146,27.472146,46.663156,9.412873654038776,37.25028234596134,6.3852461808526835,595.0526731845885,2.5148088999017366,24.945955,24.945955,39.989575,9.412873654038776,30.576701345961272,6.491086341870106,588.8265389148982,2.492528164181394,24.484251,24.484251,39.890944,9.412873654038776,30.47807034596125,6.492682838768412,588.7348082934823,2.492197676334714,31.288541,47.398929,9.412873654038776,37.98605534596125,6.37383328480317,595.7415081367014,2.517255910904745,136.44823,3463.286292,139.836593,148.112292,92.618437,88.90940056755726,-3.7090364324428493,85.725635,88.90940056755726,3.1837655675572476,278.4039079625619,79.38357,88.90940056755726,9.525830567557216,268.7124105250939,79.446105,88.90940056755726,9.463295567557122,268.80722551030766,595.7415081367014,661.7132238322614,665.5870040576366,611.3499433402105,595.0526731845885,588.8265389148982,588.7348082934823,278.4039079625619,268.7124105250939,268.80722551030766,317079.95294516,1122551.67838992
27.774198,27.774198,46.30495,12.037591033255161,34.26735896674485,6.736308023965459,594.1340092452766,2.502913226770674,25.907279,25.907279,39.935211,12.037591033255161,27.8976199667448,6.844231679262932,588.1710124137104,2.4815654038044976,25.618576,25.618576,40.093073,12.037591033255161,28.055481966744832,6.841505316373759,588.3183894025462,2.4820962963401176,33.596722,47.462732,12.037591033255161,35.42514096674489,6.7171383640405,595.2215377559861,2.5067776763462444,135.806516,3400.4337,138.278929,112.947724,81.117127,71.49849703236889,-9.61862996763124,77.146917,71.49849703236889,-5.648419967631116,604.054804867765,77.580387,71.49849703236889,-6.0818899676312075,604.5283230910767,76.441216,71.49849703236889,-4.942718967631208,603.2836618801492,595.2215377559861,668.0636403070027,670.7884890527872,608.3880182884895,594.1340092452766,588.1710124137104,588.3183894025462,604.054804867765,604.5283230910767,603.2836618801492,332994.30697672005,880100.42152624
26.824938,26.824938,46.490328,7.255449549790011,39.23487845021003,6.115463236990657,595.3507628277538,2.523063975836977,25.119009,25.119009,39.930455,7.255449549790011,32.67500545020995,6.2141804397357,589.248585516555,2.5012218045736443,24.58239,24.58239,40.123293,7.255449549790011,32.867843450210046,6.211223241429728,589.4274241837932,2.5018660143333906,29.454362,47.405713,7.255449549790011,40.150263450210005,6.101987978726673,596.2053699147482,2.52610037190717,133.716101,3483.463781,135.986105,128.597981,81.275358,79.63288969159139,-1.6424683084086609,70.427181,79.63288969159139,9.20570869159136,255.25865417924544,71.089567,79.63288969159139,8.5433226915913,256.2443125137217,69.994608,79.63288969159139,9.63828169159126,254.61576000156563,596.2053699147482,662.6476609800197,665.1859342869402,604.0922402066168,595.3507628277538,589.248585516555,589.4274241837932,255.25865417924544,256.2443125137217,254.61576000156563,304433.72894312,988005.18747956
27.155853,27.155853,46.670957,17.47808666950025,29.19287033049975,7.496576855281144,593.1839946067089,2.48207900089514,24.673485,24.673485,39.979897,17.47808666950025,22.501810330499882,7.626187492085227,586.8678011401837,2.4594759156441013,24.167121,24.167121,39.992531,17.47808666950025,22.51444433049984,7.625937425217018,586.8796959177408,2.459518766306224,38.657535,47.454019,17.47808666950025,29.97593233049987,7.481767849921273,593.925427716365,2.484712697732826,135.97644,3385.407292,139.076031,201.443438,91.725033,110.6675435007082,18.942510500708217,84.205281,110.6675435007082,26.46226250070821,276.0333417966856,77.969768,110.6675435007082,32.69777550070817,266.5830586504032,77.580873,110.6675435007082,33.086670500708216,265.9982670181803,593.925427716365,649.0515359626303,652.868040573412,287.62675134198093,593.1839946067089,586.8678011401837,586.8796959177408,276.0333417966856,266.5830586504032,265.9982670181803,367887.3980166,1490257.1305848798
27.72271,27.72271,46.755907,11.99124896224771,34.76465803775234,6.722599119473023,594.5679701602721,2.504607523341722,25.717517,25.717517,39.882563,11.99124896224771,27.89131403775233,6.83878188672262,588.1327911168862,2.4815783591930676,25.514009,25.514009,40.067583,11.99124896224771,28.076334037752314,6.835589397971346,588.3055047408818,2.482200569922253,33.555228,47.552316,11.99124896224771,35.56106703775242,6.709449263551012,595.3161920355923,2.507264854540204,136.059679,3512.492747,139.135665,153.216296,85.471732,91.20024519063223,5.728513190632134,80.50334,91.20024519063223,10.696905190632117,270.41116849316296,79.235567,91.20024519063223,11.964678190632219,268.4876859506213,78.792499,91.20024519063223,12.407746190632157,267.8168534153182,595.3161920355923,660.1897134218361,663.7270532665655,278.00811824289616,594.5679701602721,588.1327911168862,588.3055047408818,270.41116849316296,268.4876859506213,267.8168534153182,332708.21580528,1157742.56100896
26.814378,26.814378,46.75899,16.601192181741613,30.157797818258395,7.366586278761218,593.4839635677796,2.4859202884525913,25.308171,25.308171,39.792028,16.601192181741613,23.190835818258392,7.498665990854747,586.9166464281548,2.4624161866277507,24.854508,24.854508,40.092068,16.601192181741613,23.490875818258463,7.492855035373557,587.1987166326971,2.4634324278883035,37.816096,47.569629,16.601192181741613,30.9684368182585,7.351594065234747,594.2505603414155,2.4886428238742755,133.505697,3484.732819,135.856056,138.834885,78.375328,84.60709641384372,6.231768413843644,71.781846,84.60709641384372,12.825250413843696,257.28363598865917,72.355792,84.60709641384372,12.251304413843707,258.1395788129337,70.959826,84.60709641384372,13.647270413843682,256.0596678862655,594.2505603414155,660.3070713812677,662.9644464973401,267.1856999806982,593.4839635677796,586.9166464281548,587.1987166326971,257.28363598865917,258.1395788129337,256.0596678862655,362085.87805696006,1058586.1837026
26.94272,26.94272,47.009257,13.555839596047782,33.45341740395221,6.931196707127556,594.4471287870243,2.4990966564866963,24.466357,24.466357,39.817349,13.555839596047782,26.261509403952278,7.057494741788129,587.6980140650871,2.4749485223297696,23.861809,23.861809,39.863897,13.555839596047782,26.30805740395232,7.056658890144711,587.7415623454575,2.475105449732491,34.971045,47.512424,13.555839596047782,33.95658440395225,6.922568795970457,594.9209134458938,2.5007789617560645,135.137612,3363.873246,138.092907,160.951862,89.735333,94.5769834735652,4.841650473565141,81.733981,94.5769834735652,12.843002473565093,272.2811771731103,75.826671,94.5769834735652,18.750312473565213,263.347554265276,74.117314,94.5769834735652,20.459669473565146,260.7856495823668,594.9209134458938,657.4545204160921,660.8854652625438,284.5939300010222,594.4471287870243,587.6980140650871,587.7415623454575,272.2811771731103,263.347554265276,260.7856495823668,342469.93422419997,1211077.43204312
27.879311,27.879311,46.792251,12.653756330227374,34.13849466977266,6.81146843402004,594.4511608131675,2.50203493426788,25.627882,25.627882,39.773488,12.653756330227374,27.119731669772683,6.932098427364718,587.8738562885424,2.47849544211413,25.307208,25.307208,39.988521,12.653756330227374,27.334764669772643,6.928324062401869,588.074766507957,2.4792193689902375,34.150982,47.488961,12.653756330227374,34.83520466977266,6.799775149181254,595.1062980307572,2.5043617346107694,136.419082,3504.572039,139.879309,125.235644,88.429676,77.9423551377617,-10.487320862238345,82.447606,77.9423551377617,-4.505250862238301,606.3927013348298,80.039074,77.9423551377617,-2.096718862238288,603.6957459977918,80.023155,77.9423551377617,-2.0807998622383366,603.6779010444161,595.1062980307572,666.3388826847684,670.2000117462254,613.0691397513592,594.4511608131675,587.8738562885424,588.074766507957,606.3927013348298,603.6957459977918,603.6779010444161,336815.79665432003,964822.68082544
26.94011,26.94011,47.08172,15.12201622724033,31.95970377275969,7.14864969278708,594.1465764984965,2.492989854022054,25.498185,25.498185,39.657091,15.12201622724033,24.535074772759742,7.284240946598269,587.1631353414239,2.468001104427531,25.043158,25.043158,40.046983,15.12201622724033,24.924966772759763,7.276960562363954,587.5287868277276,2.46931870935075,36.419344,47.575156,15.12201622724033,32.453139772759776,7.139859848707076,594.6122590313407,2.4946431699560145,134.083853,3488.785114,136.5062,112.301702,76.955913,71.14733291312328,-5.808580086876748,73.259265,71.14733291312328,-2.111932086876732,599.9923089413862,73.724012,71.14733291312328,-2.576679086876709,600.5004458343291,72.354964,71.14733291312328,-1.2076310868767792,599.0031214981186,594.6122590313407,666.293249476767,668.9586279699912,604.0300547956655,594.1465764984965,587.1631353414239,587.5287868277276,599.9923089413862,600.5004458343291,599.0031214981186,352455.60823744,875646.25488152
26.661392,26.661392,46.805785,11.872702145971164,34.93308285402891,6.705870862277852,594.641641018246,2.5052563132610515,24.281157,24.281157,39.979636,11.872702145971164,28.10693385402891,6.820865939391065,588.2512963812427,2.4823909384461342,23.684427,23.684427,40.068775,11.872702145971164,28.196072854028852,6.819332866539329,588.334495553029,2.482690638758429,33.449205,47.43014,11.872702145971164,35.55743785402891,6.695589583626478,595.2281057556801,2.507339307879569,134.71565,3491.384487,137.529361,103.121844,88.047292,66.00949383435272,-22.037798165647438,79.616724,66.00949383435272,-13.6072301656474,609.4345017443835,74.388537,66.00949383435272,-8.37904316564734,603.8360326942643,71.336068,66.00949383435272,-5.326574165647412,600.5637529392279,595.2281057556801,668.7515676405129,671.8229808681176,618.4549343535492,594.641641018246,588.2512963812427,588.334495553029,609.4345017443835,603.8360326942643,600.5637529392279,331977.21266579995,812353.33713744
27.639938,27.639938,46.999039,17.144579851961602,29.854459148038405,7.441370972383833,593.5772392035921,2.4845302363547654,25.229203,25.229203,39.714202,17.144579851961602,22.569622148038444,7.5812897919284294,586.7039678852225,2.4599350827176263,25.011576,25.011576,40.044516,17.144579851961602,22.899936148038442,7.574801899909417,587.0147588307659,2.4610549394532932,38.33633,47.543651,17.144579851961602,30.39907114803848,7.431169488527553,594.0927282134523,2.486360586706412,137.044551,3512.53361,140.268647,83.369448,91.460865,53.864534402185186,-37.596330597814855,84.975581,53.864534402185186,-31.111046597814823,620.0681095370936,80.564687,53.864534402185186,-26.70015259781485,615.4975074842873,80.939584,53.864534402185186,-27.075049597814836,615.8856788743835,594.0927282134523,674.9296565813266,678.3976289869586,626.8040035585501,593.5772392035921,586.7039678852225,587.0147588307659,620.0681095370936,615.4975074842873,615.8856788743835,365672.7666308,676165.30729248
27.327004,27.327004,47.004875,11.641790312107013,35.36308468789313,6.671722336178046,594.8806525580438,2.5068601529375263,25.659834,25.659834,39.997576,11.641790312107013,28.35578568789299,6.789019894120332,588.3222006406803,2.483398322516524,25.282854,25.282854,40.055299,11.641790312107013,28.413508687893057,6.788032840641022,588.3760592461946,2.4835923312840706,33.243191,47.556634,11.641790312107013,35.914843687893,6.662696668931302,595.3988440242651,2.5087000647629267,134.475671,3513.092078,137.209087,114.672826,77.359149,72.42987554703669,-4.929273452963332,74.566697,72.42987554703669,-2.1368214529634315,600.7297018709046,75.117145,72.42987554703669,-2.687269452963437,601.3342687014522,74.060208,72.42987554703669,-1.6303324529633527,600.1732046975068,595.3988440242651,666.2621125857189,669.2775127380546,603.7943859409341,594.8806525580438,588.3222006406803,588.3760592461946,600.7297018709046,601.3342687014522,600.1732046975068,330556.79557916,891994.58579176
26.504274,26.504274,46.919118,7.4521622258425495,39.46695577415743,6.1335414503898305,595.7098606884211,2.5236805104703244,24.380829,24.380829,39.615418,7.4521622258425495,32.16325577415755,6.243951849451011,588.9136543990312,2.4993568354697016,23.908593,23.908593,39.991028,7.4521622258425495,32.53886577415744,6.238155875938838,589.2620141668717,2.5006122533158797,29.619276,47.429956,7.4521622258425495,39.97779377415755,6.125995164525634,596.1870022905349,2.5253750239899735,134.282256,3475.297893,136.664502,147.921236,84.796315,88.82263379412441,4.026318794124381,75.145975,88.82263379412441,13.676658794124432,262.3203634858038,72.023825,88.82263379412441,16.798808794124216,257.6512235474139,68.788413,88.82263379412441,20.034220794124224,252.84729989836836,596.1870022905349,659.2783450797874,662.0003962341517,276.9741442997364,595.7098606884211,588.9136543990312,589.2620141668717,262.3203634858038,257.6512235474139,252.84729989836836,305570.77139376005,1121234.39312336
27.50867,27.50867,46.609239,10.710717123072392,35.89852187692774,6.5548329547609026,594.7174672971805,2.50933324190416,25.042425,25.042425,40.184607,10.710717123072392,29.47388987692767,6.659995823482195,588.7126809504316,2.487847641453502,24.675117,24.675117,39.899095,10.710717123072392,29.18837787692762,6.664765772847687,588.4466355995551,2.486889325900522,32.419232,47.400853,10.710717123072392,36.69013587692761,6.542155144878407,595.4598127372723,2.5119704784239576,136.531389,3506.508516,140.179915,144.487127,92.433936,87.2501787989456,-5.183757201054448,85.856115,87.2501787989456,1.3940637989455127,278.608640409935,80.139462,87.2501787989456,7.110716798945452,269.8602320073936,80.615029,87.2501787989456,6.635149798945508,270.58321222185754,595.4598127372723,662.563933600573,666.7183706433052,612.1932746823786,594.7174672971805,588.7126809504316,588.4466355995551,278.608640409935,269.8602320073936,270.58321222185754,324875.79602432,1097557.03575452
27.60115,27.60115,47.010186,23.166447677635652,23.84373832236431,8.369930656784787,592.020076678703,2.4602976797021676,25.910676,25.910676,39.836754,23.166447677635652,16.670306322364354,8.53012404306992,585.1825357657544,2.435833617110177,25.547048,25.547048,39.978523,23.166447677635652,16.812075322364365,8.526881269931359,585.3173463636476,2.436319345570797,44.363855,47.673063,23.166447677635652,24.50661532236443,8.355515356177794,592.6536526626583,2.462547010523449,134.534573,3300.141091,137.259614,91.814619,79.426672,59.25932999126328,-20.167342008736842,75.584583,59.25932999126328,-16.325253008736773,608.1610729062909,76.214014,59.25932999126328,-16.954684008736752,608.8211456764731,75.172928,59.25932999126328,-15.913598008736823,607.72939525414,592.6536526626583,670.6805812421235,673.6254998514003,612.1908921704822,592.020076678703,585.1825357657544,585.3173463636476,608.1610729062909,608.8211456764731,607.72939525414,407231.10489980003,734392.73449644
26.608778,26.608778,46.741962,12.31376061838963,34.42820138161049,6.766265391511928,594.4815875933996,2.503249179577396,24.857766,24.857766,40.089549,12.31376061838963,27.77578838161039,6.879546299177038,588.2498865391785,2.4809524791932174,24.433003,24.433003,39.917164,12.31376061838963,27.603403381610395,6.882544242205999,588.0888873836566,2.4803725033393804,33.844557,47.628965,12.31376061838963,35.31520438161043,6.7515060787801335,595.3153102764547,2.50620998624333,132.934934,3261.693085,135.339647,138.430219,84.50856,84.41515161694757,-0.09340838305257648,75.373113,84.41515161694757,9.0420386169474,262.65786168995436,72.207088,84.41515161694757,12.208063616947527,257.91741565050603,68.96233,84.41515161694757,15.452821616947507,253.09438208277192,595.3153102764547,659.7465241651604,662.4637868941542,604.8333730614687,594.4815875933996,588.2498865391785,588.0888873836566,262.65786168995436,257.91741565050603,253.09438208277192,334703.06982132,1055796.10875244
27.561168,27.561168,47.038088,29.428577150111913,17.60951084988817,9.44154728787584,590.2350762014937,2.4352360646962583,25.040435,25.040435,40.014777,29.428577150111913,10.586199849888112,9.625449861276246,583.4585069599028,2.410995095884457,24.649501,24.649501,39.891936,29.428577150111913,10.46335884988813,9.628751380569081,583.340202632397,2.4105688792403566,51.16068,47.558632,29.428577150111913,18.130054849888165,9.42828411935798,590.7383857090281,2.4370230739871643,135.224333,3478.076606,138.999265,144.111441,92.460512,87.0766526583549,-5.383859341645018,85.768343,87.0766526583549,1.3083096583548808,278.4737267038159,79.459737,87.0766526583549,7.61691565835481,268.82839868532625,79.708778,87.0766526583549,7.367874658354765,269.2062779573282,590.7383857090281,661.1548550296231,665.450406926183,612.3326462861669,590.2350762014937,583.4585069599028,583.340202632397,278.4737267038159,268.82839868532625,269.2062779573282,454093.58203680004,1094966.77094916
27.603128,27.603128,47.132126,19.182955017530823,27.94917098246922,7.74256454702627,593.1909008652708,2.476750096390098,25.522258,25.522258,40.194669,19.182955017530823,21.01171398246921,7.882491765256357,586.622308825452,2.453259542491922,25.315456,25.315456,39.975936,19.182955017530823,20.79298098246925,7.887008300517649,586.4157675622481,2.4525156298697697,40.322367,47.589751,19.182955017530823,28.40679598246917,7.7335539355456735,593.6254478223458,2.4782927725757617,134.628896,3484.228834,137.703757,111.74163,79.519861,70.84182646855183,-8.678034531448237,76.374595,70.84182646855183,-5.532768531448357,603.555455512395,76.440546,70.84182646855183,-5.598719531448182,603.6273492102719,75.402319,70.84182646855183,-4.560492531448199,602.4952718830417,593.6254478223458,667.0013362468668,670.3845989494815,606.9815349934332,593.1909008652708,586.622308825452,586.4157675622481,603.555455512395,603.6273492102719,602.4952718830417,379366.01509692,871784.6928588001
26.575777,26.575777,46.9211,-0.8493671479656228,47.770467147965675,5.172148883875096,597.3315100938715,2.5579774687824397,24.568617,24.568617,39.969612,-0.8493671479656228,40.81897914796569,5.257749210737044,590.9246343509619,2.5350553664929114,24.081121,24.081121,39.909201,-0.8493671479656228,40.75856814796566,5.258507808190385,590.8691624390716,2.534855511485856,23.052878,47.522698,-0.8493671479656228,48.37206514796567,5.164894604743607,597.8882193066336,2.5599543728089893,134.038051,3484.067653,136.327034,125.269293,83.301947,77.95942011116298,-5.342526888837005,72.92459,77.95942011116298,5.034830111162887,258.98071506689155,71.434131,77.95942011116298,6.525289111162863,256.7551113912893,69.328886,77.95942011116298,8.63053411116299,253.62429854113157,597.8882193066336,663.6785924208139,666.2295826996765,607.3383745407581,597.3315100938715,590.9246343509619,590.8691624390716,258.98071506689155,256.7551113912893,253.62429854113157,260297.03311927998,965054.68260468
27.394917,27.394917,47.576732,16.224408574078392,31.352323425921657,7.297050091176312,594.3489383970306,2.490189406950243,24.586481,24.586481,39.582131,16.224408574078392,23.35772242592168,7.446912641786038,586.8154105461886,2.463243490525954,24.173071,24.173071,39.862214,16.224408574078392,23.63780542592166,7.441531590319706,587.0785132859155,2.4641918132372407,37.457622,47.726475,16.224408574078392,31.50206642592169,7.294314670040331,594.4905255423507,2.4906917645491795,136.239337,3498.197339,139.662302,208.635932,92.361288,113.2894766971821,20.928188697181987,85.333846,113.2894766971821,27.95563069718195,277.754685667444,79.077079,113.2894766971821,34.21239769718213,268.2524672356199,79.167298,113.2894766971821,34.12217869718205,268.38847926414616,594.4905255423507,647.5770559553353,651.8430320863852,288.6062113387836,594.3489383970306,586.8154105461886,587.0785132859155,277.754685667444,268.2524672356199,268.38847926414616,359614.28586072003,1539847.65051632
27.343226,27.343226,47.272649,13.795136159918787,33.477512840081204,6.959696988380689,594.6394668864214,2.4990067044809767,25.59859,25.59859,40.034163,13.795136159918787,26.239026840081202,7.087378415839141,587.8428559332484,2.4747002276225194,25.352777,25.352777,39.83731,13.795136159918787,26.042173840081283,7.090932310188919,587.6586072012252,2.4740364087431304,35.19031,47.625709,13.795136159918787,33.830572840081274,6.953614275334341,594.9720771869083,2.5001872919619723,135.748261,3505.337096,138.647212,124.5153,81.356262,77.57631151613839,-3.779950483861626,77.429063,77.57631151613839,0.1472485161383247,265.754179338502,77.48378,77.57631151613839,0.09253151613834235,265.836911856851,76.702434,77.57631151613839,0.8738775161383956,264.6565476297007,594.9720771869083,665.7341100473069,668.9652354756491,605.3808696109935,594.6394668864214,587.8428559332484,587.6586072012252,265.754179338502,265.836911856851,264.6565476297007,343981.7137756,959856.0818279999
26.721196,26.721196,47.014368,14.647809326611139,32.36655867338891,7.083005292643121,594.1957731679514,2.4946853321831917,24.746033,24.746033,39.509182,14.647809326611139,24.861372673388907,7.21855481146289,587.1422213461302,2.4694403009150583,24.338604,24.338604,39.786309,14.647809326611139,25.138499673388946,7.213434449786313,587.4018829527241,2.4703763599739923,35.977524,47.499162,14.647809326611139,32.85135267338895,7.074465877980059,594.652959983225,2.496308715202373,134.078612,3469.697316,136.263719,137.643875,81.762595,84.04110109984396,2.278506099843855,70.958626,84.04110109984396,13.082475099843862,256.05686901460894,71.350211,84.04110109984396,12.690890099843887,256.63969612440536,70.027037,84.04110109984396,14.014064099843882,254.6723682994173,594.652959983225,661.2015981178612,663.6691433307742,272.33445169874443,594.1957731679514,587.1422213461302,587.4018829527241,256.05686901460894,256.63969612440536,254.6723682994173,349409.36537424003,1050374.455595
27.089052,27.089052,46.697158,14.139109898752235,32.55804810124778,7.017424519018675,594.0168817895093,2.4956856512851338,24.37238,24.37238,39.933275,14.139109898752235,25.79416510124787,7.138008267925009,587.6645590624553,2.472952818292617,23.986064,23.986064,39.699263,14.139109898752235,25.560153101247806,7.142272731912285,587.4454371526186,2.472163168073158,35.506763,47.247048,14.139109898752235,33.10793810124786,7.007842254626888,594.5349525403678,2.4975262551286104,135.950073,3281.241726,139.005512,192.630016,91.609767,107.36613873309153,15.756371733091509,84.295304,107.36613873309153,23.070834733091395,276.17534241074276,78.036106,107.36613873309153,29.330032733091514,266.6803359061962,78.034394,107.36613873309153,29.331744733091558,266.67775817706513,594.5349525403678,651.1663785091773,654.8746180622608,287.4614356490362,594.0168817895093,587.6645590624553,587.4454371526186,276.17534241074276,266.6803359061962,266.67775817706513,346163.58126188,1429490.70111616
27.819265,27.819265,46.73192,9.975905264067478,36.756014735932595,6.456899325936481,594.9943626215788,2.5127390047352463,25.705452,25.705452,39.90769,9.975905264067478,29.931784735932524,6.566647730894484,588.6229027117558,2.4899379022217527,25.522966,25.522966,39.930112,9.975905264067478,29.954206735932598,6.566279635869398,588.643771990513,2.4900130934473608,31.776519,47.532406,9.975905264067478,37.55650073593252,6.444317747182774,595.7443979408141,2.51540289178828,134.597095,3290.799242,137.643382,113.343039,83.131582,71.71273900614531,-11.418842993854742,78.418403,71.71273900614531,-6.705663993854705,605.3319816669618,77.900882,71.71273900614531,-6.188142993854717,604.7664077906477,77.352233,71.71273900614531,-5.63949399385474,604.1666440943533,595.7443979408141,666.6552138638466,670.0120212607304,610.4764745465482,594.9943626215788,588.6229027117558,588.643771990513,605.3319816669618,604.7664077906477,604.1666440943533,320444.44414043997,882826.0235756399
27.045096,27.045096,47.006193,12.904351257977773,34.10184174202235,6.841956468720797,594.5948197740597,2.501731541787104,25.312627,25.312627,39.801708,12.904351257977773,26.897356742022318,6.966456913086968,587.8403239757287,2.4775637063657725,24.833701,24.833701,40.015176,12.904351257977773,27.11082474202227,6.962687172369596,588.0398511121315,2.4782826101824145,34.377763,47.600773,12.904351257977773,34.69642174202232,6.831925591575289,595.1541960760876,2.503717597152517,132.430487,3262.812292,134.697892,133.779085,79.856104,82.18184816453729,2.325744164537207,70.835152,82.18184816453729,11.34669616453731,255.86989563790576,71.488205,82.18184816453729,10.69364316453732,256.84217956805486,70.413407,82.18184816453729,11.768441164537194,255.24274936792847,595.1541960760876,660.1453902548654,662.6938749815819,269.4321264199611,594.5948197740597,587.8403239757287,588.0398511121315,255.86989563790576,256.84217956805486,255.24274936792847,338379.39722188003,1023727.6560946
27.184299,27.184299,46.968504,17.898052608653973,29.070451391346047,7.553036382811472,593.3608821502189,2.4813837840940254,24.597201,24.597201,40.069142,17.898052608653973,22.171089391346072,7.687923162282767,586.8426865309146,2.4580667665977924,24.209513,24.209513,40.034258,17.898052608653973,22.13620539134605,7.688620663167532,586.8098190992702,2.457948377948721,39.064083,47.651755,17.898052608653973,29.75370239134612,7.540000446388898,594.0083577321881,2.483682604269273,134.054288,3266.621677,137.128395,207.570428,90.406849,112.90500057904345,22.498151579043327,82.948872,112.90500057904345,29.956128579043387,274.11594825592715,76.812967,112.90500057904345,36.09203357904337,264.84792049114236,76.207118,112.90500057904345,36.69788257904347,263.93995961895104,594.0083577321881,645.1182369238874,648.9542463793449,285.569646331211,593.3608821502189,586.8426865309146,586.8098190992702,274.11594825592715,264.84792049114236,263.93995961895104,370690.44890508003,1532501.25615728
