T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.736574,27.736574,46.936794,12.749816205834964,34.1869777941652,6.822089346887398,594.5650344006866,2.502127476678179,25.490644,25.490644,40.200529,12.749816205834964,27.450712794165042,6.937933780432847,588.2500105062913,2.479539511382455,25.206873,25.206873,40.048743,12.749816205834964,27.298926794165048,6.940600306340584,588.1081435986139,2.4790285806590155,34.23782,47.538688,12.749816205834964,34.788871794165026,6.811969512910459,595.1311377590546,2.5041376770110007,135.454361,3511.70953,138.88435,105.919762,86.937021,67.6057075920888,-19.331313407911182,81.253032,67.6057075920888,-13.647324407911345,610.4423091303694,79.570174,67.6057075920888,-11.964466407911221,608.6318984598875,79.648532,67.6057075920888,-12.042824407911302,608.7162099349279,595.1311377590546,669.0257347426196,672.7818971687451,616.5538070225641,594.5650344006866,588.2500105062913,588.1081435986139,610.4423091303694,608.6318984598875,608.7162099349279,337414.5238232,831644.3102471201
26.866764,26.866764,47.061966,15.313803564027648,31.74816243597245,7.176186567712352,594.0820913457213,2.492146992092026,25.035218,25.035218,39.819695,15.313803564027648,24.505891435972423,7.309018434917161,587.2677972172065,2.467766972494898,24.623343,24.623343,40.023499,15.313803564027648,24.709695435972492,7.305196223627932,587.4589986200651,2.468455860238519,36.598852,47.552345,15.313803564027648,32.23854143597248,7.167408653580316,594.5450084566339,2.4937905589213423,133.841369,3464.288485,136.050911,129.313971,78.575808,79.98911651462694,1.4133085146269082,72.024032,79.98911651462694,7.965084514626971,257.6378523434591,72.574142,79.98911651462694,7.414974514626897,258.4592669284549,71.340346,79.98911651462694,8.64877051462687,256.6184208917133,594.5450084566339,662.6424554532712,665.1150702946777,267.4898732645004,594.0820913457213,587.2677972172065,587.4589986200651,257.6378523434591,258.4592669284549,256.6184208917133,353693.27281552,992941.76669196
26.678405,26.678405,47.275788,11.892961906075755,35.38282609392432,6.7008393972522855,595.0785207478652,2.506742092360369,24.026918,24.026918,39.7483,11.892961906075755,27.855338093924352,6.8276237772222395,588.0306364770397,2.481529901466617,23.513486,23.513486,39.82788,11.892961906075755,27.93491809392425,6.826252395364691,588.1049005879347,2.4817975423406917,33.467312,47.576976,11.892961906075755,35.684014093924326,6.695886459686706,595.361518629459,2.507746627618207,135.233897,3480.773602,138.031455,159.241758,89.232321,93.83999784127245,4.607676841272348,81.327498,93.83999784127245,12.512499841272358,271.6628673469277,75.681189,93.83999784127245,18.15880884127248,263.1284251000983,74.097164,93.83999784127245,19.742833841272443,260.7545027073361,595.361518629459,657.9394656562991,661.1803049896545,283.81470607814214,595.0785207478652,588.0306364770397,588.1049005879347,271.6628673469277,263.1284251000983,260.7545027073361,332102.05608511996,1199286.67538808
27.33368,27.33368,47.007653,13.056024707148435,33.95162829285165,6.86263181275172,594.5612875378318,2.501120397145233,25.030147,25.030147,40.183529,13.056024707148435,27.127504292851654,6.9808608408704895,588.1609365219123,2.4782284477682373,24.818318,24.818318,39.769089,13.056024707148435,26.71306429285164,6.988204260142176,587.7734519385574,2.4768325157649467,34.515407,47.404721,13.056024707148435,34.34869629285166,6.855904091442783,594.9348912201931,2.5024471247843323,136.692398,3512.265727,140.181059,61.285578,89.742244,37.91811923748897,-51.8241247625111,83.441942,37.91811923748897,-45.523822762511074,623.6339096934673,80.361561,37.91811923748897,-42.44344176251102,620.5387685125197,80.688276,37.91811923748897,-42.770156762511135,620.8667116730054,594.9348912201931,678.4596029168122,682.149431458643,629.9873087442277,594.5612875378318,588.1609365219123,587.7734519385574,623.6339096934673,620.5387685125197,620.8667116730054,339328.41956732003,523902.32377128006
26.966722,26.966722,46.835242,11.250078622568434,35.58516337743165,6.622393189878026,594.8092862156967,2.507889008787548,25.060456,25.060456,39.865717,11.250078622568434,28.61563837743164,6.738040677483913,588.2906298620771,2.484562555303832,24.681651,24.681651,39.741129,11.250078622568434,28.491050377431634,6.740153364202677,588.1744712231085,2.4841439433394625,32.895233,47.320263,11.250078622568434,36.0701843774317,6.6145255139913886,595.2644760673878,2.5095058719351284,134.336568,3488.764682,136.626216,87.484445,76.283538,56.53426849318585,-19.749269506814095,72.87933,56.53426849318585,-16.34506150681417,606.4750917206246,73.824691,56.53426849318585,-17.290422506814174,607.4586717014671,72.475419,56.53426849318585,-15.941150506814244,606.054889865846,595.2644760673878,671.2687049091269,673.7332867105987,610.017623083431,594.8092862156967,588.2906298620771,588.1744712231085,606.4750917206246,607.4586717014671,606.054889865846,328157.70867907995,704537.2240082
26.396893,26.396893,46.969363,10.764691754643934,36.2046712453562,6.556149502832019,595.0431537425225,2.510313308219917,24.38114,24.38114,40.006678,10.764691754643934,29.24198624535611,6.670210766202585,588.5344385017356,2.4870287969675484,23.928174,23.928174,39.712361,10.764691754643934,28.947669245356188,6.6751399754179594,588.2602117746469,2.4860406509272255,32.466704,47.451237,10.764691754643934,36.686545245356115,6.548431469715589,595.4951557704477,2.511918428171179,133.476937,3262.834993,136.312073,150.165929,86.770979,89.83737306494154,3.0663940649415737,78.447565,89.83737306494154,11.38980806494152,267.29500517558085,73.643523,89.83737306494154,16.19385006494151,260.0706255565632,70.737,89.83737306494154,19.1003730649414,255.73846610383924,595.4951557704477,657.8776638178157,661.1257445595867,280.01418659561637,595.0431537425225,588.5344385017356,588.2602117746469,267.29500517558085,260.0706255565632,255.73846610383924,325203.10407104,1136711.01263204
27.623048,27.623048,46.910094,-6.596670216712241,53.50676421671229,4.583044609224563,598.313552515039,2.5820580571619436,25.146217,25.146217,39.890274,-6.596670216712241,46.48694421671229,4.658114882048686,591.881589560679,2.5590441409986613,24.82823,24.82823,39.930908,-6.596670216712241,46.527578216712286,4.657672111249194,591.918675640901,2.559177762972009,18.958731,47.60891,-6.596670216712241,54.20558021671229,4.5757242316619955,598.9566410925563,2.5843415295433005,135.394345,3291.173824,138.724144,138.297805,91.621434,84.35226316884963,-7.269170831150302,85.063329,84.35226316884963,-0.7110658311504949,605.5121923983244,80.261295,84.35226316884963,4.090968168849622,270.046939745537,80.67169,84.35226316884963,3.68057316884956,270.6713183630845,598.9566410925563,662.5528502114955,666.3175894890416,613.0304732201126,598.313552515039,591.881589560679,591.918675640901,605.5121923983244,270.046939745537,270.6713183630845,232068.87214956002,1054883.1460018
27.360114,27.360114,47.114369,15.783013543161633,31.331355456838423,7.24211781780825,594.0187839411483,2.490423440226297,25.533831,25.533831,40.099011,15.783013543161633,24.315997456838442,7.37215958298783,587.4123812187682,2.4667950125537415,25.25726,25.25726,39.975884,15.783013543161633,24.19287045683843,7.37449431713973,587.2967714877938,2.4663785738606094,37.040016,47.712274,15.783013543161633,31.929260456838325,7.231297798636713,594.5836425219325,2.492428525916609,133.5003,3299.271606,136.063459,103.934794,78.122571,66.47612848805801,-11.646442511942018,74.805504,66.47612848805801,-8.329375511942066,604.0568815255244,75.350998,66.47612848805801,-8.874869511941961,604.6422189461405,74.275929,66.47612848805801,-7.7998005119420215,603.4885334568814,594.5836425219325,667.2709467948735,670.0684479435572,607.6149255618229,594.0187839411483,587.4123812187682,587.2967714877938,604.0568815255244,604.6422189461405,603.4885334568814,356734.99271615996,817958.43227944
26.812971,26.812971,46.755063,13.139434319186865,33.61562868081323,6.878335141563108,594.3044320676046,2.4999373096650506,24.581711,24.581711,39.908911,13.139434319186865,26.769476680813124,6.997385489024693,587.8841301159418,2.4769619660154976,24.165333,24.165333,39.824625,13.139434319186865,26.685190680813275,6.998883089881259,587.8053235961263,2.4766779994589814,34.591225,47.558005,13.139434319186865,34.41857068081316,6.864698446911193,595.0599784238922,2.5026206411493734,132.764201,3269.345911,134.883006,128.877918,83.553207,79.77232183342458,-3.7808851665754446,73.901705,79.77232183342458,5.870616833424469,260.44564039019986,71.60298,79.77232183342458,8.169341833424607,257.009517495107,68.743239,79.77232183342458,11.029082833424535,252.75975193210138,595.0599784238922,661.5267722386917,663.8958018611636,606.5788601665544,594.3044320676046,587.8841301159418,587.8053235961263,260.44564039019986,257.009517495107,252.75975193210138,339851.16648099996,989935.28590968
27.231622,27.231622,46.677511,16.86369898188631,29.813812018113786,7.406321432760551,593.3423976196161,2.4845847956794174,24.5997,24.5997,40.08482,16.86369898188631,23.221121018113752,7.532039006434297,587.1248118332405,2.462337060164409,24.308238,24.308238,39.886869,16.86369898188631,23.02317001811374,7.53589703806114,586.9386306754233,2.461666346331211,38.066937,47.501087,16.86369898188631,30.6373880181137,7.390983643738205,594.1214850227152,2.487352100601947,134.898943,3280.937521,138.00291,162.077322,91.882271,95.0591516420923,3.176880642092226,84.694776,95.0591516420923,10.36437564209225,276.80684082584605,78.665813,95.0591516420923,16.393338642092182,267.6254480895835,78.924107,95.0591516420923,16.135044642092236,268.01602544215774,594.1214850227152,656.9302528783999,660.5390306363403,287.9404587657822,593.3423976196161,587.1248118332405,586.9386306754233,276.80684082584605,267.6254480895835,268.01602544215774,363815.36655012,1218837.20863272
27.562636,27.562636,46.866613,12.443915197708066,34.42269780229201,6.7817764831325755,594.5690404454216,2.503136280469441,25.577821,25.577821,39.991222,12.443915197708066,27.54730680229202,6.899223568821898,588.1271911016568,2.4800882704808895,25.333919,25.333919,39.991042,12.443915197708066,27.547126802291963,6.899226709609356,588.1270229599609,2.480087664760265,33.961689,47.621875,12.443915197708066,35.17795980229196,6.7691735417445935,595.2790993478137,2.505657626370578,134.666724,3265.924726,137.656989,116.275959,84.16802,73.28726665518158,-10.880753344818526,78.668345,73.28726665518158,-5.381078344818479,604.773316088686,78.40727,73.28726665518158,-5.120003344818395,604.486246127176,78.004297,73.28726665518158,-4.7170303448185225,604.0430564047743,595.2790993478137,666.1592661055033,669.4636713851347,610.8109126394617,594.5690404454216,588.1271911016568,588.1270229599609,604.773316088686,604.486246127176,604.0430564047743,335510.66684963997,903047.80307484
26.941214,26.941214,46.787249,16.155281466339876,30.631967533660166,7.3015443466999415,593.6195829064284,2.487819171582123,24.998754,24.998754,40.104149,16.155281466339876,23.948867533660188,7.426705881058973,587.3233271484114,2.465292826310743,24.664605,24.664605,39.939863,16.155281466339876,23.784581533660173,7.429850604218411,587.1689815780852,2.464736839773516,37.392054,47.538748,16.155281466339876,31.38346653366017,7.287797942467186,594.3297820228695,2.4903414196327622,132.294415,3233.479111,134.450443,124.543155,78.612865,77.59049184479645,-1.0223731552035815,71.24316,77.59049184479645,6.347331844796395,256.469937329608,71.678669,77.59049184479645,5.911822844796473,257.1192212519838,70.50314,77.59049184479645,7.08735184479649,255.36814061739977,594.3297820228695,661.8841073766961,664.2833384021006,602.3023371151423,593.6195829064284,587.3233271484114,587.1689815780852,256.469937329608,257.1192212519838,255.36814061739977,359162.21023704007,960048.1353678
26.723422,26.723422,46.77682,13.199830555492962,33.57698944450708,6.886239905525417,594.3109349215267,2.499764748179688,24.253505,24.253505,39.915837,13.199830555492962,26.716006444507105,7.005716264940283,587.8760817681109,2.476737987920152,23.812137,23.812137,39.793853,13.199830555492962,26.594022444507072,7.0078871208054005,587.7620188146693,2.476326970692803,34.646179,47.500754,13.199830555492962,34.30092344450706,6.87392544732017,594.9921829810322,2.502184293088722,133.738436,3269.264183,136.579631,163.056443,89.307713,95.4768020261843,6.1690890261842695,81.580615,95.4768020261843,13.89618702618426,272.0469348429954,75.841052,95.4768020261843,19.635750026184233,263.3699815476508,74.65773,95.4768020261843,20.81907202618429,261.5956304838554,594.9921829810322,655.363168326868,658.6712937258418,283.9262455328897,594.3109349215267,587.8760817681109,587.7620188146693,272.0469348429954,263.3699815476508,261.5956304838554,340230.06112204,1225588.01293868
27.608224,27.608224,46.988601,9.35770851722333,37.6308924827767,6.373109604893036,595.3692351464199,2.516116753227459,25.339922,25.339922,40.325181,9.35770851722333,30.96747248277676,6.478435570333113,589.151120770667,2.493879331207264,25.016897,25.016897,39.798119,9.35770851722333,30.44041048277678,6.486948904626424,588.660916112686,2.492113646706439,31.240938,47.630866,9.35770851722333,38.27315748277671,6.363176949643099,595.9706452219542,2.5182520224284217,135.277078,3300.359029,138.530191,116.857292,90.314138,73.5962736396172,-16.717864360382826,83.770581,73.5962736396172,-10.174307360382851,610.2157582139366,80.303572,73.5962736396172,-6.707298360382822,606.4063659315387,80.850462,73.5962736396172,-7.254188360382807,607.0077310255585,595.9706452219542,666.719745672976,670.3180435438484,617.3902457982584,595.3692351464199,589.151120770667,588.660916112686,610.2157582139366,606.4063659315387,607.0077310255585,316751.74168488005,907055.95458992
27.437564,27.437564,47.195376,7.051648396014038,40.143727603986065,6.079906015096384,596.0513280685227,2.526238165352854,25.493433,25.493433,40.168032,7.051648396014038,33.11638360398602,6.184838178771702,589.513005680148,2.5028567436919524,25.075885,25.075885,39.956278,7.051648396014038,32.904629603985974,6.18806841998596,589.3166704380792,2.5021495579826047,29.283994,47.720815,7.051648396014038,40.66916660398605,6.0722322849213,596.5420048958838,2.5279797733143554,132.858792,3315.44674,135.566641,122.522526,76.725761,76.55639390498169,-0.16936709501831046,73.107665,76.55639390498169,3.4487289049815333,259.25309877069293,74.254402,76.55639390498169,2.3019919049816053,260.9717628892015,73.005281,76.55639390498169,3.5511129049816987,259.09987432226507,596.5420048958838,662.9187309330315,665.9268099607438,600.7941331849767,596.0513280685227,589.513005680148,589.3166704380792,259.25309877069293,260.9717628892015,259.09987432226507,303259.08247143996,946116.38336376
26.430365,26.430365,46.932943,15.918102738481288,31.014840261518817,7.264771479792263,593.8147743448833,2.4892680303706283,24.381264,24.381264,39.905003,15.918102738481288,23.98690026151878,7.395640795963724,587.1961862531954,2.4655871860739866,23.893768,23.893768,39.751666,15.918102738481288,23.833563261518712,7.398562186639742,587.0522040245262,2.4650683294634055,37.167557,47.569468,15.918102738481288,31.651365261518652,7.25320247923909,594.4161534710798,2.491403436220212,132.710655,3273.234753,135.311857,113.573937,85.322651,71.83765021474252,-13.485000785257569,76.488602,71.83765021474252,-4.650951785257473,603.1559203280326,72.809299,71.83765021474252,-0.9716487852575255,599.1244101353165,69.494029,71.83765021474252,2.3436212147424613,253.85839235281787,594.4161534710798,664.5338890984455,667.3975363398371,612.8031443098018,593.8147743448833,587.1961862531954,587.0522040245262,603.1559203280326,599.1244101353165,253.85839235281787,357614.35730132007,884418.00987012
27.388028,27.388028,47.237614,18.963149583210463,28.274464416789545,7.707240706927473,593.3471260649686,2.477992091569067,24.773383,24.773383,40.177843,18.963149583210463,21.214693416789622,7.848813852613433,586.6648963871497,2.454097244780252,24.496371,24.496371,39.747292,18.963149583210463,20.78414241678953,7.857662176496039,586.2585329471841,2.452633260508502,40.105566,47.575139,18.963149583210463,28.61198941678962,7.70063290188348,593.667530861096,2.479129452077929,134.854677,3114.650346,138.460031,110.077867,91.9869,69.9283819617586,-22.058518038241527,85.385418,69.9283819617586,-15.45703603824145,613.7993125165895,79.469749,69.9283819617586,-9.541367038241424,607.3874954939904,80.084711,69.9283819617586,-10.156329038241505,608.0545638138993,593.667530861096,667.5712022222775,671.533166465775,620.9460238767151,593.3471260649686,586.6648963871497,586.2585329471841,613.7993125165895,607.3874954939904,608.0545638138993,377871.22423416,860313.44627692
32.260179,32.260179,46.817616,32.50004990565369,14.317566094346352,10.017101285565007,589.0574832695585,2.4221372723242336,32.318009,32.318009,40.348123,32.50004990565369,7.848073094346319,10.200482925330666,582.773586219855,2.399661225860082,32.318578,32.318578,40.199795,32.50004990565369,7.69974509434636,10.204793870530086,582.6297218334429,2.399143256010867,54.699846,56.156702,32.50004990565369,23.65665209434651,9.76725580515508,598.1653865519734,2.4542106791136473,114.918865,0.0,110.73432,58.090031,77.198909,35.33471818140166,-41.86419081859832,58.234095,35.33471818140166,-22.899376818598387,599.3263349700785,55.29138,35.33471818140166,-19.9566618185983,596.4315701628183,39.449511,35.33471818140166,-4.114792818598391,580.9172950775212,598.1653865519734,656.3269632435192,652.0227779416933,618.111262561258,589.0574832695585,582.773586219855,582.6297218334429,599.3263349700785,596.4315701628183,580.9172950775212,478495.28220695996,501869.79413756
32.239083,32.239083,46.388042,32.867846706059254,13.520195293940855,10.099409146393903,588.5203109798972,2.419171866213145,32.254722,32.254722,40.029936,32.867846706059254,7.162089293940869,10.281890216282742,582.3405150889367,2.3970517370766924,32.272804,32.272804,39.938119,32.867846706059254,7.070272293940763,10.284590895878003,582.2513942405677,2.3967306798679027,55.132947,61.864105,32.867846706059254,28.996258293940876,9.689025743122098,603.6483376640509,2.472173228550472,103.538399,0.0,95.968652,55.640509,75.72485,33.29672225042934,-42.42812774957076,52.246568,33.29672225042934,-18.949845749570727,594.0963165102419,48.238074,33.29672225042934,-14.941351749570742,590.1834179034465,35.83778,33.29672225042934,-2.541057749570723,578.1240577762701,603.6483376640509,645.1524301741953,637.479699360751,617.2115349612649,588.5203109798972,582.3405150889367,582.2513942405677,594.0963165102419,590.1834179034465,578.1240577762701,481481.40965772007,484980.92783284
32.275047,32.275047,45.461782,33.58314418591645,11.878637814083618,10.264154854019266,587.3832037703755,2.4130789876590195,32.323571,32.323571,39.395933,33.58314418591645,5.812788814083672,10.442609474460633,581.4796991536128,2.3919150053663962,32.2399,32.2399,39.62519,33.58314418591645,6.042045814083565,10.435711343125933,581.7025668385131,2.392718646111962,55.981007,65.011012,33.58314418591645,31.427867814083605,9.740135439898701,606.5336156884565,2.4800302905795677,96.492764,13.824438,88.427841,55.74522,75.378848,33.38491327756891,-41.99393472243118,48.985392,33.38491327756891,-15.600478722431125,590.8838355588335,45.73615,33.38491327756891,-12.351236722431144,587.7160919319117,35.706987,33.38491327756891,-2.322073722431128,577.9660444735824,606.5336156884565,637.9875097285153,629.8660273672722,616.8437714474973,587.3832037703755,581.4796991536128,581.7025668385131,590.8838355588335,587.7160919319117,577.9660444735824,487328.57982332,485702.8850472001
32.354124,32.354124,44.708369,32.607431121227805,12.100937878772289,10.096552520968185,586.9715497060827,2.41440039485729,32.375658,32.375658,39.484602,32.607431121227805,6.877170878772256,10.246712178599399,581.8997818916513,2.3962061809347275,32.278065,32.278065,39.343771,32.607431121227805,6.736339878772196,10.250844264010734,581.7632008781545,2.3957135870352175,54.826086,66.856836,32.607431121227805,34.249404878772246,9.5192826912835,608.6348764990365,2.4900584015064156,91.472697,19.850751,84.265672,54.406996,75.186144,32.25038709260252,-42.935756907397504,46.75399,32.25038709260252,-14.503602907397555,589.075964942986,44.487661,32.25038709260252,-12.237273907397547,586.8737933007741,36.679304,32.25038709260252,-4.428916907397536,579.3035497811408,608.6348764990365,633.2095947396984,625.9922319143432,616.9627123419679,586.9715497060827,581.8997818916513,581.7632008781545,589.075964942986,586.8737933007741,579.3035497811408,479365.67670936,476476.15174095996
32.363384,32.363384,44.486662,33.573054001731364,10.913607998268777,10.290310385247654,586.436547023123,2.4097311394631737,32.310068,32.310068,39.482648,33.573054001731364,5.90959399826869,10.437983481623624,581.5674782794358,2.3922601924142906,32.298216,32.298216,39.149387,33.573054001731364,5.576332998268731,10.44802363477035,581.2435355490389,2.391091628742954,55.968991,68.053385,33.573054001731364,34.48033099826871,9.662936248722218,609.5379191838506,2.490336457135298,88.105125,203.229212,82.005864,53.2555,75.342864,31.260996536672188,-44.081867463327924,46.232845,31.260996536672188,-14.971848463327841,588.8855054882172,43.749497,31.260996536672188,-12.488500463327876,586.4783437492057,39.108644,31.260996536672188,-7.847647463327837,581.9875772660449,609.5379191838506,630.0795285511208,623.9946654656559,617.3836816491287,586.436547023123,581.5674782794358,581.2435355490389,588.8855054882172,586.4783437492057,581.9875772660449,487245.73238716007,468536.86318000004
32.587048,32.587048,44.933528,33.613176257495844,11.320351742504158,10.2852421156292,586.8584969094533,2.4111226693455663,32.406442,32.406442,39.852349,33.613176257495844,6.239172742504218,10.434880247233552,581.9130688763428,2.3933921610856856,32.29498,32.29498,39.361861,33.613176257495844,5.748684742504224,10.449639215609388,581.4361993026502,2.391672944881425,56.01678,68.957644,33.613176257495844,35.344467742504285,9.648027772939502,610.4197158156605,2.4932252866541513,85.851692,79.73291,80.68677,53.072661,75.320882,31.102750618144775,-44.21813138185534,45.77875,31.102750618144775,-14.675999381855263,588.4953192922789,43.452381,31.102750618144775,-12.349630381855274,586.2415138186312,39.884081,31.102750618144775,-8.781330381855321,582.7894664930517,610.4197158156605,627.8673923184404,622.7238129047337,617.4040366470812,586.8584969094533,581.9130688763428,581.4361993026502,588.4953192922789,586.2415138186312,582.7894664930517,487575.2260728,467276.23215636
33.479705,33.479705,45.392931,32.442787739136996,12.950143260863035,10.045762026424299,587.6906838338067,2.417437474616674,32.504312,32.504312,40.432158,32.442787739136996,7.9893702608631205,10.186868867888265,582.8743489149931,2.400187656531598,32.295981,32.295981,39.261415,32.442787739136996,6.818627260863025,10.220955708437202,581.7391832918385,2.3960971055720823,54.632597,69.544109,32.442787739136996,37.10132126086303,9.425982857915058,611.3309935099187,2.499732219779718,84.155753,5.069503,79.953546,57.801509,75.308779,35.097344415112765,-40.211434584887286,45.117915,35.097344415112765,-10.020570584887286,586.5380323343019,43.404662,35.097344415112765,-8.3073175848873,584.8635115357217,40.085913,35.097344415112765,-4.988568584887332,581.6227549913298,611.3309935099187,625.1310835315633,620.9265834729383,616.2953459663636,587.6906838338067,582.8743489149931,581.7391832918385,586.5380323343019,584.8635115357217,581.6227549913298,478031.61649171996,499880.50419284
35.280729,35.280729,46.502663,35.146752414081206,11.355910585918867,10.54238786050168,587.8755869269877,2.410394966636361,33.705196,33.705196,40.567731,35.146752414081206,5.420978585918772,10.722799387775478,582.0756174027024,2.3896478766808342,32.27283,32.27283,39.327115,35.146752414081206,4.180362585918897,10.76158727401297,580.8647328921671,2.3852853525504254,57.861493,69.743502,35.146752414081206,34.596749585918836,9.907045868836134,610.7528565353629,2.4899324443512687,83.252495,20.792883,79.534964,58.352943,75.514192,35.550413520053255,-39.963778479946825,45.494218,35.550413520053255,-9.943804479946778,586.7510560318685,43.810437,35.550413520053255,-8.260023479946767,585.103324197372,40.649631,35.550413520053255,-5.099217479946833,582.012855949996,610.7528565353629,624.1027721388639,620.382622585713,616.3710214959402,587.8755869269877,582.0756174027024,580.8647328921671,586.7510560318685,585.103324197372,582.012855949996,500294.07947668,503682.50927868
39.483104,39.483104,47.518162,39.83195821604373,7.686203783956307,11.48338268532571,587.226388304579,2.395050693238285,35.988939,35.988939,41.706717,39.83195821604373,1.874758783956338,11.68188757985477,581.4776930338094,2.374530936930588,32.316392,32.316392,39.99363,39.83195821604373,0.16167178395627388,11.742254467540816,579.784376368261,2.3684413267561903,63.719238,69.726558,39.83195821604373,29.894599783956323,10.802005237755093,609.3085300959135,2.4717497006540703,82.475249,23.83146,79.302253,63.826442,75.686928,39.915244062884085,-35.77168393711603,46.50006,39.915244062884085,-6.584815937115946,586.188015506346,44.22519,39.915244062884085,-4.309945937115913,583.9368659619211,40.902499,39.915244062884085,-0.9872549371159721,580.6507742879145,609.3085300959135,622.0833237541219,618.8870438418985,615.2536884804373,587.226388304579,581.4776930338094,579.784376368261,586.188015506346,583.9368659619211,580.6507742879145,540681.82539288,541420.97124392
43.275199,43.275199,48.743893,43.87674929309894,4.867143706901141,12.34328674587373,586.9193026898475,2.383015512317393,38.665211,38.665211,43.52741,43.87674929309894,-0.3493392930989671,519.8052473560779,216.17470482046778,1.057818823135235,32.599032,32.599032,42.347454,43.87674929309894,-1.5292952930989259,520.7430368011851,214.5094321368833,1.0518549420952168,69.052415,69.77628,43.87674929309894,25.899530706901125,11.630391782196364,608.0335455925958,2.4562622277407327,81.96833,10.107069,79.192267,68.476517,76.00102,43.449337140723365,-32.55168285927664,47.723668,43.449337140723365,-4.274330859276779,586.0654194288102,43.406096,43.449337140723365,0.04324114072334169,216.00157391587894,42.475956,43.449337140723365,0.9733811407233361,214.6888218788438,608.0335455925958,620.4987378466973,617.685526645185,614.457484462355,586.9193026898475,216.17470482046778,214.5094321368833,586.0654194288102,216.00157391587894,214.6888218788438,577452.8008454,573482.12235092
45.206239,45.206239,49.667895,45.44728731715013,4.220607682849891,12.675441005296202,587.2271472920478,2.3799289791937936,40.858281,40.858281,44.94519,45.44728731715013,-0.5020973171500713,518.7065808349378,218.18672549306444,1.0649043726549028,36.763654,36.763654,44.236961,45.44728731715013,-1.210326317150009,519.2726812844837,217.18424495110705,1.0613259386223277,71.193966,70.001063,45.44728731715013,24.553775682849835,11.960636966907,607.7218407722294,2.4509474861608593,81.626615,35.497988,79.048921,72.344012,76.337214,46.27875339138804,-30.058460608612062,48.465883,46.27875339138804,-2.1871296086120537,585.6816844046401,44.860933,46.27875339138804,1.4178203913880338,218.07078478550415,44.158655,46.27875339138804,2.120098391387887,217.07693463915027,607.7218407722294,619.245586047078,616.6198087170312,613.8615074210052,587.2271472920478,218.18672549306444,217.18424495110705,585.6816844046401,218.07078478550415,217.07693463915027,592218.28101816,600147.5721771201
47.047075,47.047075,50.562025,46.25763664163533,4.3043883583648155,12.83364407194744,587.8029634002414,2.379823013778222,41.643953,41.643953,46.177452,46.25763664163533,-0.08018464163524186,517.7357839423446,219.93732610692734,1.0710881586078393,39.752434,39.752434,45.108757,46.25763664163533,-1.1488796416352443,518.5932052823509,218.42172459748468,1.0656893618092838,72.314664,70.200216,46.25763664163533,23.942579358364753,12.131555182782154,607.6402840638287,2.448490891269517,81.110919,52.23055,78.366831,71.696939,76.381999,45.81193704217327,-30.57006195782685,49.551099,45.81193704217327,-3.7391619578268545,586.963756685184,45.643669,45.81193704217327,0.16826804217321295,219.17815838711448,45.027404,45.81193704217327,0.7845330421732115,218.3046603829581,607.6402840638287,618.8728977259507,616.0811020185539,614.0644029644075,587.8029634002414,219.93732610692734,218.42172459748468,586.963756685184,219.17815838711448,218.3046603829581,599945.22476064,595686.15913964
48.814823,48.814823,51.027613,46.589715414950355,4.437897585049825,12.895061332635779,588.1388456364474,2.3801335663442584,44.113383,44.113383,46.640865,46.589715414950355,0.05114958504973401,13.06896262183135,583.7132701125805,2.3644678477280405,41.757135,41.757135,45.716137,46.589715414950355,-0.8735784149502137,518.1136180060053,219.28406264932383,1.0687406226481238,72.777035,70.385289,46.589715414950355,23.795573585049645,12.198771548198811,607.7108861769734,2.447840626981728,80.906361,18.246779,77.952406,72.426022,76.405299,46.3377340751397,-30.06756492486029,49.63519,46.3377340751397,-3.2974559248603557,586.8363511393023,46.367828,46.3377340751397,-0.03009392486028446,583.542697270653,45.569375,46.3377340751397,0.7683590751396878,219.07491454942252,607.7108861769734,618.4920830665928,615.4841941029688,613.9107467763457,588.1388456364474,583.7132701125805,219.28406264932383,586.8363511393023,583.542697270653,219.07491454942252,603133.1618366,600713.0114447201
49.989503,49.989503,51.611479,46.62229354159449,4.989185458405563,12.880204856566218,588.71489186586,2.3820770660007926,45.479864,45.479864,47.373683,46.62229354159449,0.7513894584054924,13.047388895062273,584.439042248653,2.3669609266658926,43.240038,43.240038,46.118433,46.62229354159449,-0.5038605415944744,517.7912682664434,219.85500055191693,1.070771130627733,72.822493,70.55234,46.62229354159449,23.930046458405673,12.200420231031817,607.8688300934228,2.448289669612797,80.493764,37.237124,77.747841,72.403653,76.392264,46.32165061501014,-30.07061338498992,50.448141,46.32165061501014,-4.126490384989881,587.6624083194432,46.771987,46.32165061501014,-0.4503363849899301,583.9567509346558,46.047336,46.32165061501014,0.27431461500998466,219.75289082125747,607.8688300934228,618.0769701478267,615.2814750798165,613.9029425125796,588.71489186586,584.439042248653,219.85500055191693,587.6624083194432,583.9567509346558,219.75289082125747,603446.58383668,600558.78255828
50.742226,50.742226,51.981087,46.6478811409966,5.333205859003487,12.872026750472887,589.077631597176,2.3832863478160395,46.340069,46.340069,47.619669,46.6478811409966,0.9717878590034275,13.043750524733174,584.6766340949993,2.367737176063277,44.274729,44.274729,46.510199,46.6478811409966,-0.13768214099652595,517.476751992096,220.41138268234266,1.0727487245856187,72.858209,70.691686,46.6478811409966,24.04380485900348,12.201445253331935,608.0011628258114,2.448670345249493,80.36971,0.0,77.708831,73.500362,76.472112,47.10661896949133,-29.365493030508695,50.643941,47.10661896949133,-3.5373220305087103,587.541842011649,47.174794,47.10661896949133,-0.06817503050868937,584.0365324952306,46.243876,47.10661896949133,0.8627429694913189,220.03501105943516,608.0011628258114,617.6894361720082,614.97638543691,613.7166857874561,589.077631597176,584.6766340949993,220.41138268234266,587.541842011649,584.0365324952306,220.03501105943516,603692.83708484,608120.32790312
51.246535,51.246535,52.393638,47.450215637112024,4.943422362887975,13.048936098416773,589.1711455839647,2.381509779256088,46.93525,46.93525,48.273236,47.450215637112024,0.8230203628879622,13.214034932225182,585.0032787054315,2.366799681457115,45.12508,45.12508,46.807825,47.450215637112024,-0.642390637111987,517.2550086991216,220.83743184417548,1.0742100121086429,73.983615,70.848997,47.450215637112024,23.398781362888087,12.374949722226635,607.8759991905246,2.4461027974427485,80.02644,40.291593,77.774032,73.749987,76.556804,47.28427773509649,-29.272526264903526,51.052683,47.28427773509649,-3.7684052649035946,587.8824883666039,47.537229,47.28427773509649,-0.25295126490357234,584.3284412300455,46.612756,47.28427773509649,0.6715217350965077,220.5595958549593,607.8759991905246,617.2795240990963,614.9822967421728,613.741947430626,589.1711455839647,585.0032787054315,220.83743184417548,587.8824883666039,584.3284412300455,220.5595958549593,611452.2413574001,609841.4323681201
51.616202,51.616202,52.630214,47.33966828124179,5.29054571875821,13.012931187844622,589.4551635346061,2.382797433834575,47.356373,47.356373,48.616937,47.33966828124179,1.277268718758296,13.172840878732117,585.3969543119955,2.3684825106454706,45.722592,45.722592,47.017142,47.33966828124179,-0.32252628124182364,517.0838298235493,221.13452976901823,1.0752730422433925,73.827922,70.976318,47.33966828124179,23.63664971875828,12.345872199474151,608.0448495627545,2.4469702505358675,79.865895,14.214912,77.889258,74.521861,76.691164,47.83128600073644,-28.859877999263595,51.467624,47.83128600073644,-3.636337999263617,588.0783332624159,47.737629,47.83128600073644,0.0936570007362775,222.16148380074821,46.775831,47.83128600073644,1.055455000736424,220.79348109103958,608.0448495627545,616.9306118554214,614.9124131576284,613.690092167224,589.4551635346061,585.3969543119955,221.13452976901823,588.0783332624159,222.16148380074821,220.79348109103958,610378.77548872,615163.31834836
51.807016,51.807016,52.843968,47.75448720931941,5.089480790680682,13.104950969826982,589.5034424273122,2.381881536628721,47.711161,47.711161,48.78899,47.75448720931941,1.0345027906806308,13.268110158788064,585.3979285935877,2.3674052215888133,46.10285,46.10285,47.261859,47.75448720931941,-0.4926282093192526,516.8957998896065,221.48416350888834,1.0764870902621761,74.413192,71.121014,47.75448720931941,23.36652679068062,12.434070441024199,608.0436827652428,2.4458616667263455,79.854721,96.196231,78.004472,73.477994,76.825508,47.0906814514189,-29.734826548581065,51.654564,47.0906814514189,-4.563882548581103,588.5695449893593,48.193288,47.0906814514189,-1.1026065485811274,585.0722465010516,46.948273,47.0906814514189,0.14240845141882802,221.03564088187676,608.0436827652428,617.1694037099501,615.2830499991675,614.0820213438811,589.5034424273122,585.3979285935877,221.48416350888834,588.5695449893593,585.0722465010516,221.03564088187676,614414.07167392,607966.10591144
52.053717,52.053717,53.116054,48.159184559768484,4.956869440231651,13.192741967794433,589.6142432025505,2.3812142402002805,48.163124,48.163124,49.330533,48.159184559768484,1.1713484402316,13.346224339880708,585.7768210134501,2.3676940174163144,46.379471,46.379471,47.401864,48.159184559768484,-0.7573205597684705,516.7919912012513,221.6849185192186,1.0771726541701148,74.986935,71.219352,48.159184559768484,23.060167440231623,12.522124163440928,607.9982035235419,2.444632476573532,79.632722,108.917173,78.143811,74.96308,76.947759,48.14239632604192,-28.80536267395802,51.991195,48.14239632604192,-3.848798673958163,588.4808293655069,48.323975,48.14239632604192,-0.18157867395816538,584.7635734721349,47.065246,48.14239632604192,1.0771503260418853,221.20609968762588,607.9982035235419,616.5862680520913,615.0650672924443,613.8438803104896,589.6142432025505,585.7768210134501,221.6849185192186,588.4808293655069,584.7635734721349,221.20609968762588,618369.8919606,618205.4174608
52.373244,52.373244,53.344622,48.278554936563424,5.066067063436639,13.212806769818565,589.797229591691,2.3815453145937666,48.488177,48.488177,49.319328,48.278554936563424,1.040773063436609,13.376396753384599,585.7152535065329,2.367166515904972,46.614955,46.614955,47.590344,48.278554936563424,-0.6882109365633255,516.6425071626742,221.95358462985376,1.0781181468812053,75.156688,71.273174,48.278554936563424,22.99461906343664,12.547345213965864,608.0099093150701,2.444355594678861,79.586961,0.0,78.186861,74.649108,77.070936,47.92112637994643,-29.149809620053666,52.010776,47.92112637994643,-4.089649620053637,588.5915880406826,48.542764,47.92112637994643,-0.6216376200535478,585.0786410547009,47.198152,47.92112637994643,0.722974379946345,221.39421238801947,608.0099093150701,616.6150802312811,615.1852713903952,614.0463788109806,589.797229591691,585.7152535065329,221.95358462985376,588.5915880406826,585.0786410547009,221.39421238801947,619540.2981548801,616040.65587408
41.349587,41.349587,54.04176,30.86340213816636,23.178357861833707,9.522907751812088,596.5957328775311,2.4534791482197105,38.126867,38.126867,48.134075,30.86340213816636,17.270672861833713,9.67491696671498,590.8545206683021,2.433245957939586,37.444608,37.444608,41.258042,30.86340213816636,10.394639861833706,9.860170411951703,584.1959235723223,2.4094822411868217,52.796812,43.041038,30.86340213816636,12.177635861833664,9.81122895161814,585.9203039229378,2.4156675067280795,103.171747,1858.120161,107.211653,111.05681,84.805109,70.46691958409932,-14.33818941590074,80.011061,70.46691958409932,-9.54414141590072,607.7052934255297,75.53502,70.46691958409932,-5.068100415900733,602.8361628763992,61.963506,70.46691958409932,8.503413584099201,242.76001989010672,585.9203039229378,632.8268247146069,637.2114145603952,612.9111792535091,596.5957328775311,590.8545206683021,584.1959235723223,607.7052934255297,602.8361628763992,242.76001989010672,465374.31950512005,867063.0233156
30.941921,30.941921,52.091205,14.452262200674056,37.63894279932591,6.9678336233944975,599.038228870722,2.5124316882566777,27.208309,27.208309,45.89548,14.452262200674056,31.443217799326042,7.07530773963914,593.1878648621195,2.491728945772751,25.329547,25.329547,43.973689,14.452262200674056,29.52142679932597,7.109484166752619,591.3796863830021,2.4852788983893053,35.79617,51.398578,14.452262200674056,36.946315799325944,6.979648615364485,598.3825896609292,2.510124069348064,127.521214,5497.133129,132.696678,103.53802,88.158326,66.24867422920286,-21.909651770797154,77.324504,66.24867422920286,-11.075829770797213,606.867372580866,73.559551,66.24867422920286,-7.31087677079721,602.8309960401383,69.940484,66.24867422920286,-3.6918097707971924,598.9463435588905,598.3825896609292,660.8413027643131,666.4711679907199,618.4690203914234,599.038228870722,593.1878648621195,591.3796863830021,606.867372580866,602.8309960401383,598.9463435588905,348158.97306919994,815222.7707752001
32.729525,32.729525,50.542793,-0.3390382873831612,50.88183128738329,5.183511479998751,600.5972160928062,2.567743644941558,29.2086,29.2086,43.943375,-0.3390382873831612,44.28241328738322,5.264085816547165,594.4867813236972,2.5460459346150244,28.932227,28.932227,42.618171,-0.3390382873831612,42.957209287383264,5.280623578721729,593.264953343374,2.5416731588312995,23.433847,49.718753,-0.3390382873831612,50.057791287383154,5.1934139451808115,599.8318539005325,2.565041310710917,144.302651,5563.510396,149.459901,123.017298,89.41059,76.81063048028494,-12.599959519715174,86.467345,76.81063048028494,-9.656714519715127,611.4973010465155,83.289942,76.81063048028494,-6.479311519715009,607.9666188378329,82.809381,76.81063048028494,-5.998750519715122,607.431972371785,599.8318539005325,675.5644871135671,681.3327258908273,614.7619406367592,600.5972160928062,594.4867813236972,593.264953343374,611.4973010465155,607.9666188378329,607.431972371785,262923.72294172004,949527.71755848
29.313487,29.313487,49.602756,12.453836122307997,37.14891987769206,6.73772124700845,597.1415338595326,2.5122208313789822,27.959383,27.959383,43.003217,12.453836122307997,30.549380877692055,6.848516939372925,590.9421221278631,2.4901662413227057,26.689832,26.689832,42.027584,12.453836122307997,29.573747877692085,6.865279110876657,590.0287475662603,2.486892401625015,33.970626,48.887893,12.453836122307997,36.43405687769206,6.749510189410422,596.4682093443276,2.5098393266877506,145.212348,5551.160559,148.829864,117.874479,76.649541,74.13455649760351,-2.514984502396601,76.963511,74.13455649760351,-2.8289545023965275,602.4329230515901,77.043214,74.13455649760351,-2.9086575023965224,602.5209702535474,76.056569,74.13455649760351,-1.922012502396558,601.4306525712199,596.4682093443276,677.5410131939886,681.5692981209778,602.0860313063943,597.1415338595326,590.9421221278631,590.0287475662603,602.4329230515901,602.5209702535474,601.4306525712199,335572.28531976,914069.21483004
28.327526,28.327526,49.043648,19.732795896824427,29.310852103175627,7.788321552183816,594.8673824814983,2.4809773760993004,25.673726,25.673726,41.741607,19.732795896824427,22.008811103175653,7.935967602414124,587.9381040234497,2.456281758682613,24.108238,24.108238,40.387036,19.732795896824427,20.654240103175663,7.964144070139947,586.6569053542069,2.4516762056089108,40.867507,47.864074,19.732795896824427,28.131278103175656,7.811701874572945,593.7453411501895,2.4770026071725235,148.647249,5551.755717,152.123665,92.797249,90.159034,59.866315293619934,-30.292718706380082,79.963037,59.866315293619934,-20.096721706380208,612.5025086187441,74.856532,59.866315293619934,-14.990216706380057,607.1373678983683,70.317212,59.866315293619934,-10.450896706380115,602.368998598848,593.7453411501895,685.830442254741,689.6343508231429,623.2289188372522,594.8673824814983,587.9381040234497,586.6569053542069,612.5025086187441,607.1373678983683,602.368998598848,383124.6245633201,741167.73251524
29.615679,29.615679,48.62918,6.182023804890832,42.447156195109244,5.953029922943993,597.5687361891394,2.5345510798834594,26.99553,26.99553,41.113827,6.182023804890832,34.931803195109225,6.062115884826632,590.5757960054842,2.509602866003413,26.284954,26.284954,39.996016,6.182023804890832,33.81399219510922,6.078755722320791,589.5400617259846,2.505875898340647,28.562596,47.7995,6.182023804890832,41.61747619510923,5.964840846275036,596.7941690904399,2.5318059254856453,151.071654,5550.402775,155.206432,130.448795,91.337388,80.55107650588943,-10.786311494110612,86.647467,80.55107650588943,-6.096390494110653,609.6146283806356,83.288595,80.55107650588943,-2.737518494110657,605.8208778426692,82.905912,80.55107650588943,-2.354835494110648,605.387854050538,596.7941690904399,681.7761300945341,686.4467325966524,614.8936718691341,597.5687361891394,590.5757960054842,589.5400617259846,609.6146283806356,605.8208778426692,605.387854050538,298285.21639696,1000766.1058141999
27.471909,27.471909,48.408207,25.46608088804952,22.94212611195055,8.718342502223662,592.7192987788044,2.4558151480467,26.320178,26.320178,40.533802,25.46608088804952,15.067721111950515,8.903411976558699,585.1765130184835,2.4288837929615843,25.726706,25.726706,39.585706,25.46608088804952,14.119625111950494,8.926390060593283,584.2708591331638,2.4256216751390753,46.795768,47.401085,25.46608088804952,21.935004111950548,8.74145680439244,591.7524107564972,2.4523862951151765,149.152847,5513.119251,152.60773,90.120655,77.485956,58.20318553418107,-19.282770465819045,77.706667,58.20318553418107,-19.503481465818957,610.8240686313834,77.737387,58.20318553418107,-19.534201465818956,610.8561972328572,76.022291,58.20318553418107,-17.819105465819085,609.0626863600017,591.7524107564972,686.8460801744418,690.6206072210254,610.5932420300445,592.7192987788044,585.1765130184835,584.2708591331638,610.8240686313834,610.8561972328572,609.0626863600017,423998.56137568,722713.2592678
26.816177,26.816177,48.028979,-5.644664973150711,53.6736439731507,4.66463010886139,599.1868325988531,2.581697930327997,24.036348,24.036348,40.150672,-5.644664973150711,45.79533697315074,4.750560696880831,591.9560657513613,2.555861220567206,22.891074,22.891074,39.163805,-5.644664973150711,44.80846997315082,4.7615856536329995,591.0547596198554,2.552612146312537,19.612408,47.013702,-5.644664973150711,52.658366973150805,4.675501240594773,598.2514176131499,2.57837818276953,150.639864,5430.037747,154.081921,162.452738,90.923981,95.21948732654946,4.295506326549446,81.62992,95.21948732654946,13.589567326549366,272.12219481275974,75.774432,95.21948732654946,19.445055326549358,263.2697130441661,71.00263,95.21948732654946,24.216857326549338,256.14446564010984,598.2514176131499,675.1529234553332,679.1581932061902,286.44286172226856,599.1868325988531,591.9560657513613,591.0547596198554,272.12219481275974,263.2697130441661,256.14446564010984,236575.81818208,1221425.61185288
28.767985,28.767985,48.031509,9.955808078627683,38.07570092137231,6.433905486294815,596.2167010253897,2.5171446245954665,25.825591,25.825591,39.673517,9.955808078627683,29.717708921372388,6.567830955526242,588.4095492477879,2.4892351568674154,25.565472,25.565472,39.07694,9.955808078627683,29.121131921372374,6.577652683541798,587.8545715500902,2.48723341461118,31.759034,46.9714,9.955808078627683,37.015591921372426,6.45052310197025,595.2230828780338,2.5136181780917264,151.649871,5408.291592,155.494217,133.729849,88.544851,82.15793448572765,-6.386916514272253,84.614584,82.15793448572765,-2.456649514272408,606.3596545015921,81.930219,82.15793448572765,0.22771548572760594,272.59236797713896,81.035098,82.15793448572765,1.1228364857276119,271.22650201151845,595.2230828780338,681.8222588482727,686.1780671366547,610.8255400519221,596.2167010253897,588.4095492477879,587.8545715500902,606.3596545015921,272.59236797713896,271.22650201151845,320323.88926184,1023388.18569124
26.835788,26.835788,47.40404,5.230613910717057,42.17342608928302,5.855918864149105,596.6180488718883,2.5344055546177,25.757422,25.757422,39.962001,5.230613910717057,34.731387089283,5.962177852545705,589.7094862271731,2.509700177327912,25.312598,25.312598,39.018058,5.230613910717057,33.787444089282964,5.975989489894531,588.836811432238,2.5065532609475056,27.783621,46.926968,5.230613910717057,41.69635408928302,5.862594288765004,596.1736355813954,2.5328272438139345,147.053103,4888.921848,149.667495,125.54469,76.454666,78.09897382785819,1.64430782785804,75.598604,78.09897382785819,2.5003698278581625,262.99305210906226,75.583499,78.09897382785819,2.515474827858088,262.97031712649425,74.112756,78.09897382785819,3.9862178278581153,260.76053818520586,596.1736355813954,678.1676621018185,681.1006862817657,264.2828738180644,596.6180488718883,589.7094862271731,588.836811432238,262.99305210906226,262.97031712649425,260.76053818520586,292914.37072596,966953.4788244
26.955989,26.955989,47.389137,6.328345524428631,41.060791475571456,5.988490627013591,596.3813615047771,2.5298467966541756,24.240629,24.240629,39.540375,6.328345524428631,33.21202947557141,6.103771706787378,589.0869231612191,2.503750160554943,23.390053,23.390053,38.779295,6.328345524428631,32.450949475571385,6.115237306604063,588.3825310307359,2.501208400067693,28.683348,47.041592,6.328345524428631,40.71324647557141,5.993484397898948,596.0571706151286,2.5286955627588177,147.322953,4862.710215,150.689126,158.998891,91.48597,93.73490264372634,2.2489326437263117,82.592578,93.73490264372634,11.142324643726273,273.5912756652334,76.326056,93.73490264372634,17.40884664372635,264.0972849573472,71.893519,93.73490264372634,21.84138364372625,257.46602889808776,596.0571706151286,671.9927752572212,675.8935923460843,287.3265280376274,596.3813615047771,589.0869231612191,588.3825310307359,273.5912756652334,264.0972849573472,257.46602889808776,299117.77245648,1197612.1657111598
28.625805,28.625805,47.07006,32.9425157110302,14.12754428896983,10.094659191713028,589.160054693895,2.4212318303456564,26.511549,26.511549,39.788915,32.9425157110302,6.846399288969929,10.303703312688539,582.081166878574,2.3959044910768106,26.209067,26.209067,38.949297,32.9425157110302,6.006781288969864,10.328567251664632,581.2662501202759,2.392965141377854,55.221119,47.133896,32.9425157110302,14.191380288969878,10.092876567865682,589.2222215843452,2.4214526405083716,146.230252,4707.753754,150.132095,89.174541,87.381871,57.60782246890153,-29.774048531098494,83.599946,57.60782246890153,-25.992123531098535,617.2248187032411,81.268653,57.60782246890153,-23.660830531098565,614.7878975888713,80.376663,57.60782246890153,-22.768840531098498,613.8558770539047,589.2222215843452,683.8271225528118,688.0772122673739,621.1816584148278,589.160054693895,582.081166878574,581.2662501202759,617.2248187032411,614.7878975888713,613.8558770539047,482089.33443644,716190.0303051601
