T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.205557,27.205557,47.077539,-3.66423948234295,50.741778482343015,4.874434587143426,597.9742299772581,2.5702591247591786,26.236304,26.236304,39.434923,-3.66423948234295,43.099162482342926,4.96234961410344,590.9524743712177,2.545127666405171,25.719729,25.719729,39.06591,-3.66423948234295,42.73014948234295,4.966688779845353,590.614912432024,2.5439098138513403,21.003103,47.197076,-3.66423948234295,50.86131548234302,4.87308835606322,598.0845251300753,2.5706508540664244,143.046368,4558.652091,145.688622,110.006699,76.204816,69.88911008184843,-6.315705918151593,75.583351,69.88911008184843,-5.694240918151695,603.1882355439831,75.704833,69.88911008184843,-5.815722918151527,603.3202215183471,74.22325,69.88911008184843,-4.334139918151618,601.7099771245067,598.0845251300753,676.5990990871757,679.5167124655061,603.8633539278829,597.9742299772581,590.9524743712177,590.614912432024,603.1882355439831,603.3202215183471,601.7099771245067,246164.32644028,859822.75999724
26.898732,26.898732,46.601116,10.984236379687935,35.61687962031207,6.591006466345941,594.6490264836427,2.508191336101877,24.628705,24.628705,39.549218,10.984236379687935,28.564981620312153,6.707450227226318,588.0573934647962,2.48459082006218,23.683738,23.683738,38.93579,10.984236379687935,27.95155362031212,6.717819813728146,587.4859694277121,2.482529209396336,32.66017,47.049131,10.984236379687935,36.0648946203121,6.583775384481504,595.0692391020053,2.5096847023832227,143.395438,4326.729257,147.004086,164.270882,90.878077,95.99249693352665,5.114419933526608,82.11675,95.99249693352665,13.87574693352658,272.86315999813326,76.003206,95.99249693352665,19.98929093352657,263.6139697205883,71.908805,95.99249693352665,24.083691933526644,257.49320397334833,595.0692391020053,666.349300020263,670.5538983247848,286.3681593815809,594.6490264836427,588.0573934647962,587.4859694277121,272.86315999813326,263.6139697205883,257.49320397334833,326537.0057092,1233961.27837832
28.709524,28.709524,46.873377,10.254887457519182,36.61848954248087,6.4909494473595455,595.0656889300029,2.512071854169208,26.757468,26.757468,39.315574,10.254887457519182,29.0606865424809,6.613506022346062,588.0080964259092,2.4868039681895557,26.487433,26.487433,39.111176,10.254887457519182,28.8562885424809,6.616899645792196,587.8178980928753,2.4861177216251664,32.019752,47.26303,10.254887457519182,37.00814254248091,6.484780766004968,595.4308941941462,2.5133691107956495,143.730758,4325.176439,147.202275,116.566165,86.823104,73.44165089634075,-13.381453103659293,82.861792,73.44165089634075,-9.420141103659216,609.2983310178297,80.85129,73.44165089634075,-7.409639103659311,607.0904370786445,80.058607,73.44165089634075,-6.616956103659334,606.2192746972487,595.4308941941462,676.1382517453661,679.9959377105782,613.6426370536191,595.0656889300029,588.0080964259092,587.8178980928753,609.2983310178297,607.0904370786445,606.2192746972487,322121.47729952,905048.7037954
26.823426,26.823426,46.874848,11.451337186041862,35.423510813958195,6.6484770306598895,594.8013732150466,2.5072016278012748,26.015416,26.015416,39.318848,11.451337186041862,27.86751081395828,6.774680089179059,587.7337976666965,2.4818981152711093,25.378999,25.378999,39.032826,11.451337186041862,27.581488813958185,6.779573749428922,587.4671956932175,2.4809361275704793,33.073773,47.297687,11.451337186041862,35.84634981395825,6.6415844348643125,595.1983151994405,2.508611567134489,140.313556,4344.895337,142.967225,123.709159,76.272333,77.16501973366172,0.8926867336617306,73.852813,77.16501973366172,3.3122067336615943,260.36990904844265,74.343471,77.16501973366172,2.821548733661655,261.10592674031875,72.892874,77.16501973366172,4.2721457336616595,258.93237234737165,595.1983151994405,670.9802616656212,673.9419301604428,264.00760834020883,594.8013732150466,587.7337976666965,587.4671956932175,260.36990904844265,261.10592674031875,258.93237234737165,329388.69912948005,954297.93310684
27.513842,27.513842,46.985487,10.547388957142175,36.43809804285784,6.5273817781656875,595.1063378422323,2.5112526230042187,24.844963,24.844963,39.387083,10.547388957142175,28.83969404285789,6.651421324622757,588.0074000202468,2.485841347574382,24.057837,24.057837,38.94259,10.547388957142175,28.395201042857867,6.658857432888023,587.5936314901667,2.4843483015254977,32.2758,47.26691,10.547388957142175,36.71952104285788,6.522896006356008,595.3702189464552,2.5121898557526086,142.163538,4325.278603,146.005305,163.258331,91.85191,95.56270925791445,3.710799257914391,83.401149,95.56270925791445,12.161560257914402,274.82449483780226,76.894401,95.56270925791445,18.66830825791444,264.95360526959456,73.236106,95.56270925791445,22.32660325791436,259.4704544971346,595.3702189464552,665.1269762803316,669.597940056735,287.890758691149,595.1063378422323,588.0074000202468,587.5936314901667,274.82449483780226,264.95360526959456,259.4704544971346,323886.86680799996,1226979.98224556
28.55051,28.55051,46.761151,13.123362336705704,33.6377886632943,6.876030729265667,594.3138721445481,2.500022945078273,26.706215,26.706215,39.476656,13.123362336705704,26.353293663294302,7.002822993402626,587.4839081506766,2.475571220254023,26.527926,26.527926,38.988362,13.123362336705704,25.864999663294327,7.01153041994111,587.0276139190662,2.473924947404916,34.576609,47.204433,13.123362336705704,34.08107066329435,6.868497311824464,594.7309136746287,2.50150458061257,142.451607,4344.168875,145.879314,114.862741,84.1355,72.5318520606037,-11.603647939396364,81.310768,72.5318520606037,-8.778915939396313,608.0698696250073,79.816799,72.5318520606037,-7.2849469393964,606.4339547524797,78.77409,72.5318520606037,-6.242237939396273,605.2914238288054,594.7309136746287,675.0383745821873,678.8386998209097,611.1599386806599,594.3138721445481,587.4839081506766,587.0276139190662,608.0698696250073,606.4339547524797,605.2914238288054,339750.39266883995,893304.0041371599
27.243319,27.243319,46.724161,3.6925478361321318,43.031613163867846,5.683771670985033,596.2910489411336,2.5384944484693626,26.035558,26.035558,39.244779,3.6925478361321318,35.55223116386791,5.787017953564234,589.3654730435962,2.513693813124316,25.24495,25.24495,39.018389,3.6925478361321318,35.325841163867906,5.790213427857952,589.1566520855625,2.512940251508232,26.546777,47.143651,3.6925478361321318,43.451103163867934,5.678110935422337,596.6810365922133,2.5398801025925275,139.896515,4193.932078,142.516153,159.367788,78.093892,93.894492165378,15.800600165377967,73.116561,93.894492165378,20.777931165377957,259.2893109776476,73.637762,93.894492165378,20.256730165377984,260.06770785964306,72.510862,93.894492165378,21.38363016537793,258.38587315507556,596.6810365922133,663.3140284650971,666.3488219365502,266.7611640921993,596.2910489411336,589.3654730435962,589.1566520855625,259.2893109776476,260.06770785964306,258.38587315507556,284386.62818852,1200155.62199088
27.717815,27.717815,46.526169,15.49912672092173,31.027042279078273,7.212204542769368,593.5319435373556,2.489599386351806,24.992411,24.992411,39.118726,15.49912672092173,23.619599279078283,7.349230230310874,586.5638622812425,2.464638456642014,24.408512,24.408512,38.914948,15.49912672092173,23.41582127907832,7.353092256106652,586.3727680588147,2.4639487059252696,36.772759,47.005525,15.49912672092173,31.506398279078372,7.203555647594747,593.9843650651093,2.4912074059836202,141.45132,4190.177178,145.018715,213.798042,92.440487,115.13337640753312,22.692889407533073,84.820847,115.13337640753312,30.312529407533088,276.96750290641666,77.923993,115.13337640753312,37.20938340753315,266.5184800897333,75.506749,115.13337640753312,39.626627407533064,262.89586436375896,593.9843650651093,652.8052599108055,657.2618410294289,288.7211647112883,593.5319435373556,586.5638622812425,586.3727680588147,276.96750290641666,266.5184800897333,262.89586436375896,354892.31984283996,1575439.16005992
28.530873,28.530873,46.643847,-19.118231823542253,65.76207882354228,3.4905470543234984,599.9131298629917,2.6350788268981042,26.665927,26.665927,38.957861,-19.118231823542253,58.07609282354235,3.550997668967489,592.9497800769888,2.610133850881959,26.496702,26.496702,38.991945,-19.118231823542253,58.11017682354227,3.5507243950973897,592.980515222051,2.610244798092665,11.212868,47.260377,-19.118231823542253,66.37860882354236,3.4857977264116036,600.4745515572829,2.637073526837878,141.35962,4214.729311,144.703345,102.417614,83.794627,65.60334732262955,-18.19127967737061,80.884228,65.60334732262955,-15.280880677370476,610.9772642981801,79.703434,65.60334732262955,-14.10008667737045,609.715213892894,78.48211,65.60334732262955,-12.878762677370537,608.4096566011389,600.4745515572829,676.1428395518117,679.8081503323839,614.0874605937884,599.9131298629917,592.9497800769888,592.980515222051,610.9772642981801,609.715213892894,608.4096566011389,178663.00577168,807497.84030264
26.685944,26.685944,46.910211,3.499810509402561,43.410400490597496,5.6588426159353125,596.5017649066102,2.5399045729889966,25.559652,25.559652,38.716863,3.499810509402561,35.21705249059744,5.7715237644716115,588.9181042895376,2.512738034552985,24.753994,24.753994,39.011572,3.499810509402561,35.511761490597564,5.7673772797501135,589.1898060245229,2.5137190366849342,26.393727,47.156216,3.499810509402561,43.656405490597535,5.655540390486878,596.7304419509709,2.540716919689677,139.346258,4176.024789,141.589082,119.669529,78.56848,75.07712842759837,-3.491351572401686,72.189857,75.07712842759837,2.887271427598273,257.8789888008673,72.910409,75.07712842759837,2.166719427598275,258.956317617952,71.821951,75.07712842759837,3.2551774275983805,257.32960572474894,596.7304419509709,670.6823394180851,673.1744878851949,603.6857342091084,596.5017649066102,588.9181042895376,589.1898060245229,257.8789888008673,258.956317617952,257.32960572474894,283331.38517052,926445.65376804
28.053857,28.053857,47.066155,4.590491630326369,42.475663369673626,5.784529641655247,596.4314884931583,2.5359225791063893,25.136495,25.136495,38.887576,4.590491630326369,34.297084369673726,5.899957184794285,588.8503707315072,2.5087739716939392,24.561624,24.561624,38.968826,4.590491630326369,34.37833436967367,5.8987831526214185,588.9253845281007,2.509044780601296,27.265508,47.145239,4.590491630326369,42.55474736967371,5.78343985556156,596.5050993121511,2.5361840349636866,141.169773,3975.984489,144.454839,168.088376,92.707766,97.5970509331705,4.88928493317037,85.237015,97.5970509331705,12.360035933170513,277.6345107622812,78.318385,97.5970509331705,19.27866593317041,267.1011220040281,76.246077,97.5970509331705,21.350973933170508,263.98024416345373,596.5050993121511,662.942259600172,666.7874346928313,289.22115315307434,596.4314884931583,588.8503707315072,588.9253845281007,277.6345107622812,267.1011220040281,263.98024416345373,289342.10593808,1260281.98330976
28.693129,28.693129,46.887612,15.358284983656848,31.529327016343178,7.185634983145447,593.9068835065023,2.4913822653721125,26.883921,26.883921,39.190783,15.358284983656848,23.832498016343163,7.327322670538337,586.6668184680302,2.465458202414613,26.70364,26.70364,39.13628,15.358284983656848,23.777995016343187,7.3283509952034604,586.6157133779739,2.4652737938767992,36.640553,47.31453,15.358284983656848,31.956245016343235,7.177974883664538,594.3098474592524,2.4928135529505124,139.938131,4212.781486,143.142019,116.794528,81.454968,73.56295980591247,-7.892008194087578,79.88129,73.56295980591247,-6.318330194087582,605.9596769894223,78.914639,73.56295980591247,-5.351679194087649,604.8961391673784,77.829789,73.56295980591247,-4.2668291940875065,603.7017793571478,594.3098474592524,671.8893061095528,675.4420525024237,607.6897926551966,593.9068835065023,586.6668184680302,586.6157133779739,605.9596769894223,604.8961391673784,603.7017793571478,353980.79120228003,906623.21187328
26.513916,26.513916,46.508836,-0.2040184589341294,46.71285445893424,5.247122844687914,596.8322105864862,2.553933919187272,25.070453,25.070453,39.122455,-0.2040184589341294,39.32647345893414,5.339859557419873,590.0242709749546,2.5295463663851647,24.240737,24.240737,39.080041,-0.2040184589341294,39.2840594589342,5.340403305714299,589.9853302923893,2.5294058345703925,23.535127,47.121961,-0.2040184589341294,47.325979458934114,5.2395953022069985,597.3997200285713,2.555950792834157,138.731639,4198.595053,141.395303,153.092065,81.055223,91.1450955104423,10.089872510442296,70.771463,91.1450955104423,20.373632510442246,255.7923680453716,71.911851,91.1450955104423,19.233244510442283,257.48849406497675,70.979577,91.1450955104423,20.165518510442247,256.10157872184516,597.3997200285713,663.2883889390732,666.351667299568,271.2503988657676,596.8322105864862,590.0242709749546,589.9853302923893,255.7923680453716,257.48849406497675,256.10157872184516,263622.02423452,1156886.0180793998
28.008781,28.008781,46.767709,12.147536597792442,34.62017240220759,6.743421004416195,594.543595653975,2.5040111721857983,25.109751,25.109751,38.990919,12.147536597792442,26.843382402207613,6.875747371774994,587.2637683971835,2.4779364493136344,24.668381,24.668381,38.956277,12.147536597792442,26.80874040220766,6.87635122664327,587.231451025716,2.4778197903032946,33.695273,47.281689,12.147536597792442,35.134152402207576,6.734895191309372,595.0265218235568,2.5057267361080453,141.668515,4205.859669,145.310292,163.372675,93.397317,95.6113332093207,2.214016209320664,86.351601,95.6113332093207,9.259732209320669,279.3532148704088,79.682076,95.6113332093207,15.929257209320644,269.16348813522546,78.48292,95.6113332093207,17.128413209320627,267.3491341652351,595.0265218235568,664.5267637465386,668.7655334738627,290.312582558878,594.543595653975,587.2637683971835,587.231451025716,279.3532148704088,269.16348813522546,267.3491341652351,333673.79246948,1227768.3566829998
28.36523,28.36523,46.548061,15.481328516289977,31.066732483710144,7.2092704637006255,593.5568884954188,2.4897449390807718,26.654323,26.654323,38.943312,15.481328516289977,23.46198348371015,7.349953504251181,586.4038466863279,2.4641175174945893,26.398052,26.398052,39.0869,15.481328516289977,23.605571483710104,7.347233392552725,586.5384933079338,2.4646035234269545,36.756038,47.175872,15.481328516289977,31.694543483710014,7.197954763682612,594.1494572250211,2.4918506774363296,140.935362,4208.804108,143.941423,130.744912,81.39911,80.697182469401,-0.7019275305990504,79.536038,80.697182469401,1.1611444694009152,268.9465281146797,78.949564,80.697182469401,1.747618469400993,268.0563696938412,77.64076,80.697182469401,3.056422469400843,266.0744486761559,594.1494572250211,670.3092393540686,673.6881151779387,603.5924979866774,593.5568884954188,586.4038466863279,586.5384933079338,268.9465281146797,268.0563696938412,266.0744486761559,354777.03256087995,1002807.76146112
26.99679,26.99679,46.3831,8.38621860947553,37.996881390524536,6.258648721706524,595.0116840039865,2.5180754631254687,25.566245,25.566245,39.245326,8.38621860947553,30.859107390524493,6.369361306292643,588.3646957092551,2.4942643969917913,24.944872,24.944872,39.106699,8.38621860947553,30.720480390524564,6.371558926811846,588.2360389455681,2.493800161196293,30.40869,47.033276,8.38621860947553,38.64705739052452,6.248795238122724,595.6194012913953,2.52023568886176,137.910884,3973.777858,140.308591,135.030344,80.422258,82.78763804987493,2.365380049874875,71.348978,82.78763804987493,11.438660049874818,256.6357667920812,72.139658,82.78763804987493,10.647980049874866,257.8143982377012,71.137677,82.78763804987493,11.64996104987489,256.3211470428315,595.6194012913953,666.0570593862257,668.7602584082006,270.2927320620958,595.0116840039865,588.3646957092551,588.2360389455681,256.6357667920812,257.8143982377012,256.3211470428315,311013.5914644,1032354.78659744
27.793927,27.793927,46.128195,7.302237932077286,38.825957067922744,6.126623343515903,595.0030741555901,2.5216700764521867,25.095059,25.095059,39.394595,7.302237932077286,32.09235706792274,6.228342547032351,588.7416093892047,2.4992377121081493,24.574199,24.574199,39.025785,7.302237932077286,31.72354706792273,6.234032767910674,588.3998142482784,2.4980044876166683,29.493545,46.961892,7.302237932077286,39.659654067922745,6.114307711324184,595.7811536758089,2.5244367727678747,139.908119,3986.229872,143.411621,163.459103,92.666276,95.64807093011333,2.9817949301133466,85.202657,95.64807093011333,10.445413930113352,277.58549836385146,78.332733,95.64807093011333,17.315337930113195,267.122273066653,76.388363,95.64807093011333,19.25970793011329,264.1924385996723,595.7811536758089,662.4591897092882,666.5376044833554,289.16536745134596,595.0030741555901,588.7416093892047,588.3998142482784,277.58549836385146,267.122273066653,264.1924385996723,304703.8863242,1228364.2570002798
28.403906,28.403906,46.322382,3.4489827270661735,42.87339927293389,5.6608428082721245,595.9655471338388,2.538172654718442,26.882336,26.882336,39.209509,3.4489827270661735,35.76052627293383,5.758565000919197,589.3827025838428,2.5145891155781883,26.634782,26.634782,39.136225,3.4489827270661735,35.687242272933965,5.759592931251182,589.3151233498126,2.514345266002675,26.353437,47.164621,3.4489827270661735,43.71563827293395,5.649532590513578,596.7481823293421,2.5409544595144355,139.136562,3967.686902,142.046787,103.717796,81.163865,66.3518018476855,-14.812063152314636,78.866732,66.3518018476855,-12.514930152314538,608.4712959961512,78.490645,66.3518018476855,-12.138843152314518,608.0682577773439,77.12914,66.3518018476855,-10.77733815231461,606.6089320367017,596.7481823293421,673.4691632749215,676.6572811594773,610.9325111006311,595.9655471338388,589.3827025838428,589.3151233498126,608.4712959961512,608.0682577773439,606.6089320367017,283053.59529012005,816462.2831489601
26.609956,26.609956,46.438403,3.769210054758844,42.66919294524119,5.696584476178846,596.0103871248909,2.5372337568461587,25.384221,25.384221,39.0243,3.769210054758844,35.25508994524124,5.799272420645325,589.1463800056891,2.512641219728442,24.704933,24.704933,39.139667,3.769210054758844,35.37045694524123,5.797640457437938,589.2527988288189,2.513025286135004,26.607773,47.15526,3.769210054758844,43.38604994524114,5.6868853029819375,596.6767926499891,2.539602184483884,137.265913,3986.890498,139.864766,119.585628,80.661472,75.03327887348834,-5.628193126511746,71.133049,75.03327887348834,3.9002298734882404,256.3020692300061,72.072578,75.03327887348834,2.9607008734883493,257.70375434692596,71.009501,75.03327887348834,4.023777873488245,256.1179713191592,596.6767926499891,668.3896774973882,671.2743171725463,606.0267650636885,596.0103871248909,589.1463800056891,589.2527988288189,256.3020692300061,257.70375434692596,256.1179713191592,284807.18096948,925867.17650928
27.511214,27.511214,46.268659,9.359804519788234,36.90885448021182,6.3845579591244865,594.6950725190031,2.513713012853911,24.967068,24.967068,39.10697,9.359804519788234,29.747165480211823,6.498429761618317,588.0179802340419,2.4897880843097266,24.478925,24.478925,39.020984,9.359804519788234,29.661179480211796,6.499827226532235,587.9380792540868,2.4894997106060135,31.242746,47.13748,9.359804519788234,37.77767548021186,6.371072688018097,595.5081579198143,2.5166032809097083,139.576649,3976.833541,143.207396,200.777688,92.77833,110.42163874756707,17.643308747566948,85.318593,110.42163874756707,25.103045747567034,277.7361617844436,78.438386,110.42163874756707,31.983252747567075,267.28826122673047,76.693162,110.42163874756707,33.72847674756707,264.665046061916,595.5081579198143,653.6427981528723,658.0915260863228,289.2702348520474,594.6950725190031,588.0179802340419,587.9380792540868,277.7361617844436,267.28826122673047,264.665046061916,316764.20741096,1485666.94411488
28.117931,28.117931,46.723148,21.85524432074328,24.867903679256735,8.165589546574536,592.1017082035742,2.464600505523791,26.822084,26.822084,39.415524,21.85524432074328,17.560279679256734,8.323843514526171,585.154197671131,2.4397254667804145,26.542815,26.542815,39.152177,21.85524432074328,17.296932679256724,8.329694260857485,584.9044886132023,2.4388246293367097,43.009841,47.240943,21.85524432074328,25.38569867925678,8.15466640086997,592.595383981852,2.4663544043914247,138.820434,3999.460555,141.925153,97.913095,81.056071,62.962079756556854,-18.093991243443234,79.071993,62.962079756556854,-16.109913243443224,610.235021596754,78.371653,62.962079756556854,-15.409573243443186,609.4925071825271,77.181857,62.962079756556854,-14.219777243443207,608.2310273211818,592.595383981852,674.1987676564306,677.5827369202367,612.3385829101676,592.1017082035742,585.154197671131,584.9044886132023,610.235021596754,609.4925071825271,608.2310273211818,397895.50333316,776440.2628822001
26.211316,26.211316,46.542967,13.6768195820463,32.86614741795379,6.955930358428787,593.9800370299109,2.497045627080638,25.168545,25.168545,39.129642,13.6768195820463,25.452822417953747,7.086979840499579,587.0253674172972,2.47213343396265,24.512161,24.512161,39.128301,13.6768195820463,25.451481417953755,7.087004102915229,587.0241133507712,2.4721289084526235,35.081807,47.117503,13.6768195820463,33.44068341795379,6.9460232763203615,594.5209065930339,2.4989677688756884,137.142952,3969.187531,139.801176,190.209255,81.482391,106.44140591712883,24.95901491712875,70.664416,106.44140591712883,35.776989917128766,255.67084783077877,71.520631,106.44140591712883,34.920774917128725,256.94023884347877,70.508476,106.44140591712883,35.932929917128774,255.43991215947167,594.5209065930339,653.1881640225516,656.3997627574697,271.8909116206953,593.9800370299109,587.0253674172972,587.0241133507712,255.67084783077877,256.94023884347877,255.43991215947167,343233.61163132003,1412800.1350038
28.106712,28.106712,46.420187,16.77426634276702,29.645920657232967,7.398077785176877,593.1211386638523,2.484081421637974,25.523846,25.523846,39.312887,16.77426634276702,22.538620657233025,7.533756765628331,586.421935978202,2.4600857848006266,25.05969,25.05969,39.085373,16.77426634276702,22.31110665723303,7.538203826862555,586.2081117989741,2.4593142727876454,37.981378,47.017317,16.77426634276702,30.24305065723305,7.386955888407137,593.6857605942339,2.4860884163398844,139.800793,3996.33677,143.554237,166.617202,93.242626,96.98162282380665,3.7389968238065534,86.353022,96.98162282380665,10.628600823806641,279.35221612666874,79.881434,96.98162282380665,17.10018882380664,269.4653423655044,79.027905,96.98162282380665,17.953717823806574,268.17312671501116,593.6857605942339,661.6569371504577,666.0430017510012,290.0628611350291,593.1211386638523,586.421935978202,586.2081117989741,279.35221612666874,269.4653423655044,268.17312671501116,363225.45777927997,1250138.5916615198
28.193788,28.193788,46.208456,6.665555539067849,39.542900460932195,6.046799072662152,595.2107363242267,2.5245492338566287,26.785471,26.785471,39.323373,6.665555539067849,32.65781746093226,6.14918525301637,588.8135720862316,2.5016309113573993,26.491416,26.491416,39.211712,6.665555539067849,32.54615646093215,6.150880443973612,588.7101717640136,2.5012578775314216,28.962599,47.091246,6.665555539067849,40.425690460932195,6.0339676309978065,596.0340776068392,2.527476266034189,138.682659,4006.377834,141.71825,107.098051,80.32669,68.26978478599935,-12.056905214000722,78.303151,68.26978478599935,-10.033366214000717,606.9455564215615,78.163348,68.26978478599935,-9.893563214000688,606.794729732977,76.941686,68.26978478599935,-8.67190121400074,605.4764527158635,596.0340776068392,672.3397031539225,675.6740455820106,609.1279845903293,595.2107363242267,588.8135720862316,588.7101717640136,606.9455564215615,606.794729732977,605.4764527158635,301043.14108124,839768.3301127601
26.55255,26.55255,46.336142,13.892904347937588,32.443237652062486,6.989463964525695,593.7347878444906,2.4954760210014544,24.95648,24.95648,39.085059,13.892904347937588,25.19215465206247,7.118435453361447,586.9308955782737,2.47109783603915,24.377872,24.377872,39.118139,13.892904347937588,25.22523465206251,7.117833593345801,586.9618406576482,2.471209512692347,35.280103,47.000954,13.892904347937588,33.10804965206243,6.977927628082861,594.3607441524557,2.497701254391232,137.403709,3984.311558,140.046643,143.893583,83.235171,86.97588821869496,3.7407172186949653,70.892214,86.97588821869496,16.08367421869493,255.96349968873005,71.334823,86.97588821869496,15.641065218694859,256.62190738103465,70.435832,86.97588821869496,16.540056218694918,255.28528662601803,594.3607441524557,663.6793338576136,666.6869879120094,274.582285069443,593.7347878444906,586.9308955782737,586.9618406576482,255.96349968873005,256.62190738103465,255.28528662601803,344600.81496028,1093464.69232508
28.13603,28.13603,46.96113,27.029437228994688,19.931692771005327,9.019003605743514,590.8783540457583,2.4446067742123128,25.409657,25.409657,39.146447,27.029437228994688,12.117009771005462,9.212049483533875,583.3767987896964,2.417747113737818,25.02086,25.02086,39.129134,27.029437228994688,12.09969677100538,9.212489271491657,583.3602170473886,2.4176872767891484,48.491243,47.161868,27.029437228994688,20.132430771005364,9.014183393052452,591.0715198057878,2.445292933197518,139.524412,3994.57056,143.452085,113.997578,93.118221,72.06640295817519,-21.051818041824834,86.232826,72.06640295817519,-14.166423041824862,613.6826501219018,79.734925,72.06640295817519,-7.668522041824895,606.5870396032782,79.016407,72.06640295817519,-6.950004041824878,605.8012097803864,591.0715198057878,671.9635609153786,676.307793706756,621.1870704429438,590.8783540457583,583.3767987896964,583.3602170473886,613.6826501219018,606.5870396032782,605.8012097803864,435688.45458668,887338.91289128
28.124141,28.124141,46.68721,13.143065853347252,33.54414414665281,6.879988042528663,594.2397697191699,2.499695695822193,26.55214,26.55214,39.241663,13.143065853347252,26.09859714665281,7.0097722334217325,587.2595376237929,2.4746983099707736,26.310804,26.310804,39.246036,13.143065853347252,26.102970146652787,7.009694219826717,587.2636242048512,2.47471305369038,34.594528,47.164419,13.143065853347252,34.021353146652736,6.871871302544569,594.688719151072,2.50129087088445,138.344931,3997.782882,141.290569,112.88576,79.223834,71.46487134158019,-7.758962658419773,77.690265,71.46487134158019,-6.2253936584198755,604.6658947780408,77.420586,71.46487134158019,-5.955714658419924,604.3713697537017,76.137506,71.46487134158019,-4.672634658419861,602.9694802327265,594.688719151072,670.873092338136,674.1245991340512,606.3399821954627,594.2397697191699,587.2595376237929,587.2636242048512,604.6658947780408,604.3713697537017,602.9694802327265,339873.93987328,879673.1946176001
26.21471,26.21471,46.684801,9.6774806611283,37.00732033887181,6.41900453862306,595.0154132627441,2.5138003001688465,24.765436,24.765436,38.777073,9.6774806611283,29.099592338871833,6.545699878741874,587.6392889924136,2.487372860067942,24.087138,24.087138,39.212777,9.6774806611283,29.535296338871774,6.538559486231369,588.0443144453528,2.4888348554968864,31.517392,47.060247,9.6774806611283,37.38276633887184,6.41313746874748,595.3669744130968,2.5150495735381604,136.977464,3832.612716,139.894992,150.134903,84.48363,89.8234165267531,5.3397865267530396,71.72881,89.8234165267531,18.094606526752976,257.21353853424966,71.055864,89.8234165267531,18.767552526753082,256.21232133168064,69.262474,89.8234165267531,20.56094252675306,253.55140718559096,595.3669744130968,661.8946480124141,665.2379694438495,276.49201979930314,595.0154132627441,587.6392889924136,588.0443144453528,257.21353853424966,256.21232133168064,253.55140718559096,318657.82566592004,1136497.09580828
28.371045,28.371045,46.853896,7.115064995595638,39.73883100440442,6.092736775860767,595.7193747620756,2.524845795490024,25.840731,25.840731,38.838081,7.115064995595638,31.72301600440445,6.2132136998695415,588.2667382429782,2.498150340680289,25.49325,25.49325,39.145974,7.115064995595638,32.03090900440441,6.208479134671294,588.5519491007528,2.4991798547085895,29.336954,47.243273,7.115064995595638,40.12820800440444,6.087027799239678,596.0828722205565,2.5261370357590573,139.288093,3846.603917,142.629858,143.717686,92.568737,86.89445776476805,-5.67427923523203,85.855683,86.89445776476805,1.0387747647680043,278.6087669535398,80.413985,86.89445776476805,6.480472764767944,270.2776723226054,79.934157,86.89445776476805,6.960300764768112,269.5485309188751,596.0828722205565,665.8594029487366,669.6635703215277,612.5713051371965,595.7193747620756,588.2667382429782,588.5519491007528,278.6087669535398,270.2776723226054,269.5485309188751,303624.22896104,1092251.9247253598
27.757233,27.757233,46.899188,20.801535063271878,26.09765293672815,7.996094996544913,592.5494785810067,2.469440093281007,26.637944,26.637944,39.039204,20.801535063271878,18.23766893672813,8.161967346951569,585.0909997778097,2.4427302088513425,26.267228,26.267228,39.248017,20.801535063271878,18.44648193672821,8.157446586404651,585.2886014286046,2.4434432667297608,41.938674,47.370707,20.801535063271878,26.56917193672815,7.986415680207312,592.9983026824847,2.471034164969045,136.924593,3870.104958,139.494144,75.696077,77.393824,48.65674998240163,-28.737074017598456,76.028789,48.65674998240163,-27.37203901759849,612.7253542867988,76.176908,48.65674998240163,-27.520158017598398,612.8766508495569,74.696992,48.65674998240163,-26.040242017598437,611.3654311955682,592.9983026824847,676.1759339103295,678.9222717877321,614.1200582629839,592.5494785810067,585.0909997778097,585.2886014286046,612.7253542867988,612.8766508495569,611.3654311955682,390510.06394823996,623259.25585652
26.501888,26.501888,46.703742,16.34278658700284,30.360955412997193,7.3301532018457625,593.4949783148386,2.4867800277413448,24.626494,24.626494,39.180565,16.34278658700284,22.83777841299718,7.472168035252847,586.4081095233324,2.4613996142199785,23.971745,23.971745,39.214663,16.34278658700284,22.871876412997246,7.47150873392961,586.4401332089178,2.461515161175623,37.570049,47.193885,16.34278658700284,30.85109841299724,7.3211338606577705,593.958228815197,2.4884259416227374,136.616211,3842.597025,139.462655,183.132105,86.582313,103.69126047860944,17.108947478609387,76.066859,103.69126047860944,27.624401478609354,263.71747165549795,72.22389,103.69126047860944,31.46737047860928,257.9782686240389,68.693055,103.69126047860944,34.99820547860945,252.74816844797854,593.958228815197,654.2073159474389,657.6111972337258,279.68965359280304,593.4949783148386,586.4081095233324,586.4401332089178,263.71747165549795,257.9782686240389,252.74816844797854,360389.44304324,1364004.8842698
28.434081,28.434081,46.52109,8.394711487415236,38.12637851258491,6.257627806456729,595.1388193794662,2.5184993010400647,26.007379,26.007379,39.142867,8.394711487415236,30.74815551258481,6.3720828439180695,588.2677160638063,2.4938862578005705,25.788246,25.788246,39.231884,8.394711487415236,30.83717251258479,6.37067147868508,588.3503326638788,2.4941843587962618,30.415916,47.255761,8.394711487415236,38.8610495125849,6.246503241385266,595.825640986838,2.5209398467727175,138.780166,3853.246502,142.315517,125.806186,91.266187,78.2312975805114,-13.03488941948866,85.014502,78.2312975805114,-6.783204419488743,609.0998286120237,80.71982,78.2312975805114,-2.4885224194886404,604.2911989325281,80.364016,78.2312975805114,-2.132718419488674,603.8920007015548,595.825640986838,668.861298303118,672.8127990353121,616.0730518232784,595.1388193794662,588.2677160638063,588.3503326638788,609.0998286120237,604.2911989325281,603.8920007015548,311063.41300016,968756.4309853599
27.625569,27.625569,46.514402,-41.95625421211018,88.4706562121103,2.0407779419686958,602.2369475457048,2.739122897621681,26.439101,26.439101,39.295039,-41.95625421211018,81.25129321211034,2.072364525651132,595.7833013117973,2.716008669044829,26.120479,26.120479,39.385465,-41.95625421211018,81.3417192121102,2.071962396484062,595.863746939854,2.716298847713605,0.6735,47.314609,-41.95625421211018,89.2708632121102,2.0373401925508543,602.9561790132478,2.741678476624688,136.188458,3854.299872,138.794298,174.268833,76.311641,100.1435901597165,23.831949159716533,75.053271,100.1435901597165,25.090319159716397,262.19396478149497,75.250786,100.1435901597165,24.892804159716444,262.4898089442314,73.843842,100.1435901597165,26.299748159716366,260.38534843129884,602.9561790132478,655.7247758426977,658.8029244953482,264.08109232558576,602.2369475457048,595.7833013117973,595.863746939854,262.19396478149497,262.4898089442314,260.38534843129884,105996.59286,1302894.75101508
26.447537,26.447537,46.473148,10.786245387445444,35.686902612554626,6.566958318239583,594.5731219697415,2.5085717071240667,24.66545,24.66545,38.990891,10.786245387445444,28.204645612554543,6.690164717054897,587.5832926016672,2.483528377230628,23.955478,23.955478,39.240983,10.786245387445444,28.454737612554528,6.68595457928338,587.8161673637101,2.4843687669559786,32.485671,47.148814,10.786245387445444,36.36256861255458,6.55610480302856,595.2066838591195,2.5108233444663526,137.238712,3841.568631,139.717785,156.410531,88.262162,92.60811367986673,4.3459516798666415,78.894374,92.60811367986673,13.713739679866602,267.97099859806457,73.77508,92.60811367986673,18.833033679866695,260.27111871605393,69.319268,92.60811367986673,23.288845679866597,253.64230607622596,595.2066838591195,660.8677019890667,663.7295141010646,282.3134774706433,594.5731219697415,587.5832926016672,587.8161673637101,267.97099859806457,260.27111871605393,253.64230607622596,325333.87698396,1179766.0447175598
28.354795,28.354795,46.096953,16.606825961725043,29.490127038274977,7.379706970130551,592.8568971303425,2.4836721757662126,26.238406,26.238406,39.538853,16.606825961725043,22.93202703827502,7.5044157293754585,586.6772447158825,2.4615353882450552,25.995688,25.995688,39.217787,16.606825961725043,22.61096103827507,7.510657688254781,586.3755382107727,2.460447173539443,37.82147,47.069517,16.606825961725043,30.462691038275022,7.361651838528219,593.7761784220482,2.4869407111606794,138.357507,3859.155815,141.867256,151.468252,89.187506,90.42147586530317,1.233969865303004,83.560906,90.42147586530317,6.8605698653031935,275.0761745946037,80.352198,90.42147586530317,10.069277865303059,270.1819106000389,80.008357,90.42147586530317,10.413118865303181,269.65975627155876,593.7761784220482,663.1979994387154,667.2268909190801,283.7566031758618,592.8568971303425,586.6772447158825,586.3755382107727,275.0761745946037,270.1819106000389,269.65975627155876,362122.9304972,1145690.21715952
27.378252,27.378252,46.360756,8.00876854979623,38.35198745020388,6.211413595833979,595.0711180998566,2.5195466077494784,26.341182,26.341182,39.42949,8.00876854979623,31.420721450203757,6.317874643732255,588.6191331704393,2.496437823083854,26.001505,26.001505,39.28307,8.00876854979623,31.27430145020379,6.320171632599846,588.4832909958794,2.495947837035119,30.088424,47.140988,8.00876854979623,39.13221945020384,6.19970078824378,595.8000838173907,2.5221376115880405,136.172613,3856.679035,138.829387,87.155659,76.261511,56.32390392691774,-19.937607073082223,75.03853,56.32390392691774,-18.714626073082265,608.8070605701473,75.109236,56.32390392691774,-18.78533207308226,608.8806037056543,73.765534,56.32390392691774,-17.441630073082354,607.483139729876,595.8000838173907,673.3047158826113,676.1683951229171,610.079254003995,595.0711180998566,588.6191331704393,588.4832909958794,608.8070605701473,608.8806037056543,607.483139729876,308805.43425824,702270.32344684
26.699505,26.699505,46.598785,-0.41429275323845616,47.013077753238505,5.223132182409048,596.9540211726721,2.5551052762624447,24.725289,24.725289,39.426126,-0.41429275323845616,39.84041875323851,5.312621923289787,590.3432184779567,2.5314331957896488,23.96114,23.96114,39.220978,-0.41429275323845616,39.63527075323846,5.315234976468263,590.1548718194974,2.530753780221712,23.377486,47.089533,-0.41429275323845616,47.50382575323853,5.217138928329878,597.4081721149016,2.5567191930910944,136.9701,3821.086943,139.858011,157.587765,88.45955,93.12213330287553,4.662583302875499,79.152486,93.12213330287553,13.969647302875467,268.3616603007205,73.96315,93.12213330287553,19.15898330287546,260.5530693819621,69.71241,93.12213330287553,23.409723302875456,254.2257788638972,597.4081721149016,660.3058927273531,663.6443763403026,282.61785157229974,596.9540211726721,590.3432184779567,590.1548718194974,268.3616603007205,260.5530693819621,254.2257788638972,262535.12737336004,1187882.7906113998
28.376523,28.376523,46.593687,12.470652051232115,34.12303494876799,6.789966177842171,594.3064570161899,2.5021159325541387,26.227386,26.227386,39.204284,12.470652051232115,26.733631948767915,6.916693838299244,587.3859669542629,2.4773292714262762,26.059542,26.059542,39.337688,12.470652051232115,26.86703594876793,6.914353978467636,587.5105104578734,2.477778579688287,33.985777,47.27841,12.470652051232115,34.80775794876799,6.7785114692526305,594.9500413782854,2.5044026244525606,138.833468,3860.794896,142.012788,106.879665,89.297989,68.1470611294234,-21.150927870576584,83.613469,68.1470611294234,-15.466407870576552,612.7282468991154,80.624104,68.1470611294234,-12.477042870576678,609.5075508167002,80.400213,68.1470611294234,-12.253151870576607,609.26625557083,594.9500413782854,672.5461843394697,676.0382482233907,618.8493434013417,594.3064570161899,587.3859669542629,587.5105104578734,612.7282468991154,609.5075508167002,609.26625557083,335676.74782852,838262.6110554001
27.182354,27.182354,46.727963,15.670383130266224,31.057579869733807,7.233011990734263,593.681100869161,2.4895829252061796,26.305705,26.305705,39.249384,15.670383130266224,23.579000869733854,7.371798522377256,586.6432857905622,2.4643805280632765,25.903324,25.903324,39.433174,15.670383130266224,23.762790869733873,7.368307645464199,586.8157278986464,2.4650025496682506,36.933859,47.354541,15.670383130266224,31.684157869733724,7.221678359223428,594.2727606251626,2.4916846895406315,135.923445,3733.518296,138.326178,125.965341,75.923992,78.3117457808668,2.3877537808667286,73.937226,78.3117457808668,4.374519780866808,260.4975101741196,74.244826,78.3117457808668,4.066919780866693,260.95883980553646,73.181831,78.3117457808668,5.129914780866761,259.3659921649635,594.2727606251626,665.6412526778238,668.3231073029398,263.4830960883915,593.681100869161,586.6432857905622,586.8157278986464,260.4975101741196,260.95883980553646,259.3659921649635,356003.06567884004,969853.76651316
26.90766,26.90766,46.27813,32.85658251201751,13.42154748798248,10.100326242603408,588.4169990343847,2.418836638946127,24.699814,24.699814,39.381176,32.85658251201751,6.524593487982531,10.298791539908763,581.7147141991173,2.3948281428438247,24.001814,24.001814,39.22223,32.85658251201751,6.36564748798254,10.30349018763548,581.5604800259069,2.3942717555536897,55.119653,47.060798,32.85658251201751,14.204215487982538,10.078448762747234,589.1788997568075,2.421545141054856,137.189428,3722.730798,140.152636,148.217835,89.741701,88.95730024712716,-0.7844007528728525,81.206391,88.95730024712716,7.750909247127129,271.48209227212686,75.358833,88.95730024712716,13.598467247126951,262.6400324314218,72.131307,88.95730024712716,16.82599324712705,257.8116350530692,589.1788997568075,662.5384397277998,665.9268134850099,607.9526929471202,588.4169990343847,581.7147141991173,581.5604800259069,271.48209227212686,262.6400324314218,257.8116350530692,481389.75071828003,1123279.3720446
28.323485,28.323485,46.447945,14.26052580409505,32.18741919590501,7.038724766378063,593.7535495881149,2.4943584578496005,26.252761,26.252761,39.4882,14.26052580409505,25.22767419590507,7.163446806999439,587.2180401254309,2.4709538948114074,26.006001,26.006001,39.213849,14.26052580409505,24.95332319590501,7.168476505082809,586.9611966156575,2.470027444217634,35.618824,47.137445,14.26052580409505,32.87691919590496,7.026660414275864,594.403160934267,2.496667217279617,138.365903,3843.850173,142.114416,126.922929,89.114772,78.79437525022793,-10.320396749772135,83.598476,78.79437525022793,-4.80410074977217,607.1955213673668,80.596918,78.79437525022793,-1.8025427497721467,603.8238941670159,80.39928,78.79437525022793,-1.604904749772197,603.6015502812751,594.403160934267,668.1793757923779,672.3730836331217,613.3703357782252,593.7535495881149,587.2180401254309,586.9611966156575,607.1955213673668,603.8238941670159,603.6015502812751,346936.21496223996,976456.1059520401
27.30057,27.30057,46.414191,12.729120161070671,33.68507083892935,6.828087965637382,594.0785167499605,2.5004651855032476,26.151875,26.151875,39.625438,12.729120161070671,26.896317838929406,6.94517208958216,587.7175468313203,2.477688032011892,25.733322,25.733322,39.298991,12.729120161070671,26.569870838929365,6.950927989783428,587.4126146629171,2.476588367637528,34.219101,47.162821,12.729120161070671,34.4337008389294,6.815473072652993,594.7823239498908,2.502966581115652,135.864572,3845.178237,138.364539,118.382985,75.925008,74.40251620420804,-1.522491795792098,73.945562,74.40251620420804,0.45695420420804567,260.5066183728396,74.152542,74.40251620420804,0.249974204208047,260.81719596288343,72.935345,74.40251620420804,1.4671712042079776,258.99292286396843,594.7823239498908,667.0713068063499,669.8409050235341,601.1351721190662,594.0785167499605,587.7175468313203,587.4126146629171,260.5066183728396,260.81719596288343,258.99292286396843,337285.46081076,917575.2416586
26.781694,26.781694,46.424189,10.715883048857098,35.70830595114292,6.558484758653678,594.542866401852,2.5086953768854943,24.687209,24.687209,39.6483,10.715883048857098,28.932416951142933,6.669656408761463,588.2118034911235,2.48602606056509,24.09442,24.09442,39.202749,10.715883048857098,28.486865951142953,6.677129475906254,587.796854431466,2.484529536756632,32.423774,47.049346,10.715883048857098,36.33346295114298,6.548455464242652,595.1289716089607,2.5107786615314676,137.164068,3831.271034,140.255437,169.173112,89.805039,98.04850568975255,8.243466689752449,81.42611,98.04850568975255,16.622395689752512,271.8100351194135,75.330896,98.04850568975255,22.717609689752532,262.60731239018247,72.260918,98.04850568975255,25.787587689752492,258.0213729756564,595.1289716089607,658.0118528440981,661.6375466680078,284.68986964052226,594.542866401852,588.2118034911235,587.796854431466,271.8100351194135,262.60731239018247,258.0213729756564,324907.11202424,1267760.97769312
28.136485,28.136485,46.046548,15.069808812413566,30.976739187586464,7.159769200505682,593.1828031208013,2.4897301621174837,26.058573,26.058573,39.565149,15.069808812413566,24.495340187586443,7.278398147611145,587.0899353977208,2.467903739986754,25.905271,25.905271,39.265305,15.069808812413566,24.195496187586524,7.284005494260362,586.8088560354004,2.4668899995795477,36.370561,47.15168,15.069808812413566,32.08187118758652,7.140019189311296,594.2250370587511,2.4934357437030656,138.953765,3842.351845,142.082829,161.737874,89.114141,94.91396286751835,5.799821867518267,83.815904,94.91396286751835,11.098058867518272,275.46002715788933,80.545997,94.91396286751835,14.367965867518297,270.47418822699643,80.574515,94.91396286751835,14.339447867518368,270.51749738746395,594.2250370587511,661.7168668038712,665.3520549110997,283.62758584538886,593.1828031208013,587.0899353977208,586.8088560354004,275.46002715788933,270.47418822699643,270.51749738746395,352119.26116036,1216496.79614024
26.768772,26.768772,46.226369,13.136246818277833,33.09012218172221,6.886913423613481,593.8079822123101,2.498182170730354,26.020534,26.020534,39.708382,13.136246818277833,26.57213518172217,7.000503602224658,587.6974138928769,2.476299377769068,25.678788,25.678788,39.242989,13.136246818277833,26.106742181722257,7.008792553346552,587.2624222513209,2.474730727552554,34.588326,47.132719,13.136246818277833,33.99647218172231,6.871476934955403,594.6604628727795,2.5012126176426794,135.80009,3839.505023,138.420359,121.095493,76.034178,75.81933335310322,-0.2148446468967336,73.771453,75.81933335310322,2.0478803531031304,260.2467210470285,74.045573,75.81933335310322,1.7737603531031028,260.6578202121873,72.905769,75.81933335310322,2.9135643531031405,258.9501740746933,594.6604628727795,666.4676681956594,669.3782017430605,600.4498830718816,593.8079822123101,587.6974138928769,587.2624222513209,260.2467210470285,260.6578202121873,258.9501740746933,339831.17857176,936277.3333166799
26.588441,26.588441,46.521376,3.984407103083221,42.53696889691675,5.7206374624283045,596.0450286804355,2.536619960376366,24.683757,24.683757,39.346829,3.984407103083221,35.36242189691687,5.820417114023157,589.3997520036065,2.5128207142251173,23.981158,23.981158,39.279069,3.984407103083221,35.29466189691691,5.821379449889568,589.337216774808,2.5125951285369665,26.779358,47.12042,3.984407103083221,43.13601289691691,5.712490703288057,596.6020635282156,2.538599586834054,137.217171,3817.388799,140.284727,155.413594,89.777436,92.1707903792523,2.393354379252196,81.436356,92.1707903792523,10.734434379252217,271.82982073173423,75.357932,92.1707903792523,16.812858379252305,262.6416137574605,72.259768,92.1707903792523,19.911022379252245,258.00861394289143,596.6020635282156,661.0550396219778,664.5920322094294,284.66803291748585,596.0450286804355,589.3997520036065,589.337216774808,271.82982073173423,262.6416137574605,258.00861394289143,285990.21836408,1172892.40336744
28.278318,28.278318,46.68435,7.415209122051646,39.26914087794834,6.132424174418644,595.4984052185931,2.523052916550756,26.12864,26.12864,39.271795,7.415209122051646,31.856585877948362,6.244570688010808,588.6031416307186,2.498360508825088,25.921107,25.921107,39.280047,7.415209122051646,31.864837877948467,6.2444430644796585,588.6107908049966,2.498388104027535,29.588261,47.359407,7.415209122051646,39.9441978779484,6.122452139573418,596.1288103429928,2.5252924024324073,138.680843,3855.503075,142.066894,119.483926,89.017887,74.98009894945922,-14.037788050540916,83.337815,74.98009894945922,-8.357716050540876,609.0127646007561,80.57765,74.98009894945922,-5.597551050540938,605.9630702724127,80.501391,74.98009894945922,-5.5212920505407395,605.8787357112102,596.1288103429928,669.9793521644633,673.7409830209613,615.274546147555,595.4984052185931,588.6031416307186,588.6107908049966,609.0127646007561,605.9630702724127,605.8787357112102,305356.93041236,925165.9656277599
26.929389,26.929389,46.150086,-11.134018088587993,57.284104088588,4.165131983353663,598.3330202525036,2.598879509559759,25.911917,25.911917,39.761725,-11.134018088587993,50.89574308858808,4.226357035806012,592.5068274144021,2.578014676242285,25.616269,25.616269,39.207339,-11.134018088587993,50.34135708858802,4.231767822524508,592.0032579421191,2.5761987554569568,15.972415,47.082169,-11.134018088587993,58.21618708858807,4.156368050718964,599.1867208152364,2.6019146730872476,135.833064,3706.848203,138.440102,101.096437,76.007655,64.83652213298372,-11.171132867016286,73.728962,64.83652213298372,-8.892439867016355,603.6932158136171,73.972064,64.83652213298372,-9.13554186701639,603.9526725420043,72.836327,64.83652213298372,-7.999804867016382,602.7403953278517,599.1867208152364,670.3527392108786,673.1953977092675,606.1246725015374,598.3330202525036,592.5068274144021,592.0032579421191,603.6932158136171,603.9526725420043,602.7403953278517,211478.9400454,798388.64197012
26.33496,26.33496,46.152474,-35.21308984848477,81.3655638484848,2.4073507278078323,601.297268518084,2.7061557410646118,24.305447,24.305447,39.309658,-35.21308984848477,74.52274784848484,2.4431028032513935,595.1611669484655,2.684171233500969,23.673823,23.673823,39.219397,-35.21308984848477,74.43248684848477,2.4435821097561803,595.0805982745144,2.6838805668798913,3.353423,47.036829,-35.21308984848477,82.2499188484848,2.4028127416255622,602.0943577102717,2.7089897541862493,137.096844,3832.63996,139.974033,131.526948,88.836687,81.08199874795005,-7.754688252050005,79.889949,81.08199874795005,1.1920497479500227,269.4841224833247,74.362888,81.08199874795005,6.71911074795006,261.13836308388426,70.53528,81.08199874795005,10.546718747949956,255.42194482263048,602.0943577102717,665.8442781689467,669.0757165080378,611.7788885189641,601.297268518084,595.1611669484655,595.0805982745144,269.4841224833247,261.13836308388426,255.42194482263048,124474.01876348,1008199.71199248
