T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.979629,27.979629,46.311961,15.707518570695434,30.604442429304676,7.245879564088129,593.2794702364772,2.48803625982039,25.978102,25.978102,39.620688,15.707518570695434,23.913169429304627,7.37018359556833,586.9823440252301,2.4654853131655474,25.678771,25.678771,39.243413,15.707518570695434,23.53589442930464,7.377351964697568,586.6283167763299,2.464208522045083,36.968842,47.122081,15.707518570695434,31.414562429304556,7.231182924535333,594.0442721062902,2.490754819883477,138.440236,3857.827753,141.918694,153.211495,88.765697,91.19811444468465,2.4324174446846656,83.215142,91.19811444468465,7.982972444684663,274.54583345862113,80.207826,91.19811444468465,10.990288444684609,269.9622789318624,80.209741,91.19811444468465,10.988373444684703,269.9651868017876,594.0442721062902,662.9282746760846,666.929191287296,283.09884798606765,593.2794702364772,586.9823440252301,586.6283167763299,274.54583345862113,269.9622789318624,269.9651868017876,356244.26506792,1157709.4592662
27.204381,27.204381,46.395539,4.029515674008486,42.36602332599152,5.727643634852107,595.9191318553492,2.5360178560084514,26.077469,26.077469,39.638897,4.029515674008486,35.609381325991514,5.821669070106591,589.6600822571983,2.5136055626649036,25.728343,25.728343,39.309074,4.029515674008486,35.27955832599157,5.826354057052673,589.3556257241192,2.5125076394491077,26.815393,47.182942,4.029515674008486,43.15342632599153,5.716921526162485,596.6513308494692,2.538620154894322,136.116815,3842.501679,138.75639,110.686067,76.013704,70.26332928946329,-5.750374710536823,74.519115,70.26332928946329,-4.25578571053677,601.8363681734843,74.566328,70.26332928946329,-4.302998710536736,601.8877689708505,73.600516,70.26332928946329,-3.3371867105367983,600.8360148712076,596.6513308494692,668.8405560550326,671.7442020979107,603.4628931755071,595.9191318553492,589.6600822571983,589.3556257241192,601.8363681734843,601.8877689708505,600.8360148712076,286238.67104068,864506.83930892
26.279265,26.279265,46.440095,11.087397366255448,35.35269763374462,6.607254485314652,594.475004441788,2.5072340084470826,24.345191,24.345191,39.325442,11.087397366255448,28.238044633744618,6.725173258637054,587.8249165007368,2.483415081852686,23.768761,23.768761,39.285989,11.087397366255448,28.198591633744673,6.725841637949961,587.7881575016027,2.483282477807228,32.751283,47.085876,11.087397366255448,35.99847863374455,6.596801094993482,595.0807583767407,2.509387022157329,136.914073,3837.164455,139.904306,167.418389,88.572132,97.31723003169552,8.745098031695557,79.731333,97.31723003169552,17.58589703169549,269.23785367716073,74.142192,97.31723003169552,23.175038031695475,260.8267469807665,70.536464,97.31723003169552,26.780766031695475,255.45743280079628,595.0807583767407,658.1059410875257,661.6052827732966,282.7792723816857,594.475004441788,587.8249165007368,587.7881575016027,269.23785367716073,260.8267469807665,255.45743280079628,327165.20797708,1255662.58374164
28.008283,28.008283,46.273613,15.693597779736148,30.58001522026392,7.244582766843759,593.2466511458911,2.4879639074960442,25.764707,25.764707,39.344946,15.693597779736148,23.651348220263923,7.37338209025319,586.7270928146248,2.4646090863327537,25.466444,25.466444,39.279207,15.693597779736148,23.58560922026394,7.374631690138777,586.6654119385648,2.4643865821943622,36.955726,47.263116,15.693597779736148,31.569518220264,7.226643772820765,594.1808234827344,2.491284174337185,139.134211,3818.149309,142.398639,139.467071,90.929503,84.90622041635685,-6.023282583643197,84.649905,84.90622041635685,0.25631541635667643,276.7563914423092,80.732531,84.90622041635685,4.1736894163568765,270.7635512385844,80.851288,84.90622041635685,4.0549324163568485,270.9443567076136,594.1808234827344,666.5459876138013,670.2453145143083,611.9058113650586,593.2466511458911,586.7270928146248,586.6654119385648,276.7563914423092,270.7635512385844,270.9443567076136,356153.83339576004,1062944.95444796
27.022337,27.022337,46.284364,10.502847996053369,35.781516003946635,6.532747413340327,594.4590886844242,2.509098155070149,26.007072,26.007072,39.721555,10.502847996053369,29.218707003946736,6.639878507033335,588.3291021630096,2.4871473810015607,25.551768,25.551768,39.34175,10.502847996053369,28.838902003946657,6.646210986524909,587.9754577792663,2.485872225150923,32.236742,47.271793,10.502847996053369,36.768945003946705,6.516992668490919,595.3846119918328,2.512387618099147,135.99345,3880.622764,138.743285,110.33437,76.081928,70.0697889333629,-6.012139066637201,74.336261,70.0697889333629,-4.26647206663713,601.7386016535047,74.661872,70.0697889333629,-4.5920830666370644,602.0928284918641,73.481408,70.0697889333629,-3.411619066637229,600.8083153988485,595.3846119918328,668.7724774691158,671.7963106521108,603.6369757666348,594.4590886844242,588.3291021630096,587.9754577792663,601.7386016535047,602.0928284918641,600.8083153988485,323617.57127192,862081.9729012001
26.161374,26.161374,46.540522,15.435066511815592,31.105455488184532,7.202811786345672,593.5609122995517,2.489907048966358,24.305057,24.305057,39.326475,15.435066511815592,23.89140848818446,7.335952326893433,586.7748008486304,2.4656033529960015,23.654516,23.654516,39.349459,15.435066511815592,23.91439248818448,7.335518334006133,586.7963575892625,2.465681111540369,36.712595,47.227774,15.435066511815592,31.792707488184497,7.190440548460063,594.2095539507909,2.4922119458418526,136.750407,3801.399828,139.718495,165.357503,87.297369,96.45175010128034,9.15438110128033,77.504251,96.45175010128034,18.947499101280336,265.87263826886095,72.962491,96.45175010128034,23.489259101280187,259.06373529207934,69.038033,96.45175010128034,27.413717101280337,253.2363064022721,594.2095539507909,658.3673822880227,661.8317602878748,280.8100125721207,593.5609122995517,586.7748008486304,586.7963575892625,265.87263826886095,259.06373529207934,253.2363064022721,354477.5035022,1241453.26938428
27.796304,27.796304,46.371151,14.293664465327787,32.07748653467227,7.044704191889379,593.673396724879,2.4939667458908503,25.63404,25.63404,39.542386,14.293664465327787,25.248721534672324,7.167187799867551,587.2606332753542,2.4710012445116005,25.385251,25.385251,39.300131,14.293664465327787,25.006466534672334,7.171630769948671,587.0338128378228,2.470183204152596,35.649442,47.184009,14.293664465327787,32.89034453467226,7.030468469149395,594.4392555992587,2.4966887376471893,139.056071,3867.133275,142.661745,138.707703,92.154035,84.54681027202628,-7.607224727973801,85.692285,84.54681027202628,-1.1454747279738626,606.1130629826679,80.879558,84.54681027202628,3.667252272026201,270.98766968016764,81.247543,84.54681027202628,3.299267272026259,271.5483378664842,594.4392555992587,666.6105534006268,670.6934885809804,613.5231382545563,593.673396724879,587.2606332753542,587.0338128378228,606.1130629826679,270.98766968016764,271.5483378664842,347147.31872392,1057709.29433628
27.487388,27.487388,46.370198,16.880643151604488,29.489554848395652,7.414540569483631,593.0476397497107,2.4834829809084384,26.29113,26.29113,39.403473,16.880643151604488,22.522829848395567,7.547871242991336,586.4797385318149,2.459958607165207,25.986168,25.986168,39.326155,16.880643151604488,22.445511848395586,7.549384932965124,586.4070508477863,2.4596964253940325,38.083159,47.368613,16.880643151604488,30.487969848395505,7.395913147215391,593.991971226929,2.4868386862236145,135.487328,3672.911432,138.130345,113.921362,76.84578,72.02528954748416,-4.820490452515924,74.802559,72.02528954748416,-2.777269452515918,601.2084316318633,75.194837,72.02528954748416,-3.1695474525159852,601.6384907869949,74.098383,72.02528954748416,-2.0730934525158773,600.4361462321472,593.991971226929,667.5234944935769,670.438647791767,603.4472467064743,593.0476397497107,586.4797385318149,586.4070508477863,601.2084316318633,601.6384907869949,600.4361462321472,363927.21334684,886813.42186312
26.263814,26.263814,46.311467,-30.07084134232118,76.38230834232124,2.718676003864787,600.9149807005343,2.6829796687656926,24.7131,24.7131,39.375306,-30.07084134232118,69.44614734232134,2.760026560917222,594.676250271208,2.6606324493554174,24.209581,24.209581,39.403524,-30.07084134232118,69.47436534232119,2.759855539219542,594.701517636352,2.6607235833084024,5.62976,47.286827,-30.07084134232118,77.35766834232129,2.712969753278773,601.7967849895767,2.6861136166014203,135.227132,3620.79006,137.858441,126.567444,85.753075,78.61548889690712,-7.137586103092952,74.940654,78.61548889690712,3.674834896907032,262.0038590776058,71.845884,78.61548889690712,6.769604896907117,257.37010974390796,68.766477,78.61548889690712,9.84901189690711,252.7917588186043,601.7967849895767,664.7442013181103,667.682255998534,609.7107263728384,600.9149807005343,594.676250271208,594.701517636352,262.0038590776058,257.37010974390796,252.7917588186043,140168.8160576,974005.1221934399
27.916365,27.916365,45.907698,13.83304704673849,32.074650953261525,6.988602837181266,593.3456526365377,2.4942842299131622,25.61357,25.61357,39.686646,13.83304704673849,25.853598953261518,7.099024872105847,587.5083785852138,2.473373073498514,25.174645,25.174645,39.372069,13.83304704673849,25.539021953261557,7.104724188618412,587.2140263448289,2.4723117058605517,35.225114,47.18104,13.83304704673849,33.34799295326152,6.966522467679854,594.5443397394981,2.4985465297302807,137.253974,3637.546358,140.826634,157.905565,92.599443,93.26045470390169,0.6610117039016472,85.769026,93.26045470390169,7.491428703901681,278.46130505613326,79.943166,93.26045470390169,13.317288703901681,269.5598632739742,79.966879,93.26045470390169,13.293575703901558,269.59583396471766,594.5443397394981,660.5660985908933,664.6977433227303,289.0718141366661,593.3456526365377,587.5083785852138,587.2140263448289,278.46130505613326,269.5598632739742,269.59583396471766,344221.67900263995,1190073.9453393999
27.958559,27.958559,45.948656,10.178282417433614,35.7703735825664,6.495640112756097,594.2164367476272,2.509303879722779,26.543468,26.543468,39.920889,10.178282417433614,29.742606582566385,6.593289842218107,588.5890642868391,2.4891501994784457,26.268599,26.268599,39.513527,10.178282417433614,29.33524458256644,6.600019452811546,588.2098727267057,2.4877834347350793,31.952868,47.259089,10.178282417433614,37.08080658256644,6.474875922627511,595.4439905109409,2.513668310793595,135.841824,3652.774816,138.708973,97.576751,79.588811,62.76176319115368,-16.827047808846384,77.012921,62.76176319115368,-14.251157808846438,608.1415777790129,77.021846,62.76176319115368,-14.260082808846414,608.1510349814836,76.09979,62.76176319115368,-13.33802680884644,607.173971753872,595.4439905109409,671.0223625415413,674.1393875202214,610.8709730676308,594.2164367476272,588.5890642868391,588.2098727267057,608.1415777790129,608.1510349814836,607.173971753872,321660.32817168,774121.25172476
26.146457,26.146457,46.17822,24.197796311505066,21.980423688495023,8.557414609150165,590.9387481894393,2.453320146349596,25.205443,25.205443,39.932322,24.197796311505066,15.734525688495022,8.700943171680983,584.9755957461729,2.431968988413986,24.725658,24.725658,39.507624,24.197796311505066,15.309827688494988,8.710930379868607,584.5709975201391,2.430510655494853,45.445461,47.19277,24.197796311505066,22.994973688494998,8.53467372932878,591.9097456975444,2.4567718633937283,134.316575,3612.158783,136.72631,137.800994,81.874219,84.11595279002916,2.2417337900290932,70.140287,84.11595279002916,13.97566579002903,254.84067057483995,70.593844,84.11595279002916,13.52210879002904,255.51453612035294,69.969214,84.11595279002916,14.146738790029133,254.58667859550724,591.9097456975444,661.4377740714108,664.1596947386963,272.5047854523577,590.9387481894393,584.9755957461729,584.5709975201391,254.84067057483995,255.51453612035294,254.58667859550724,414688.51868436,1051457.75339144
27.350816,27.350816,46.422505,9.917465679791668,36.50503932020837,6.454190953824152,594.7174101762521,2.5119473056769004,25.298005,25.298005,39.785095,9.917465679791668,29.867629320208447,6.560919494928835,588.5221038981147,2.4897670763800437,24.864554,24.864554,39.403305,9.917465679791668,29.485839320208402,6.567190631307799,588.1668855663867,2.488486405716485,31.725689,47.400016,9.917465679791668,37.482550320208404,6.438828854072117,595.6330525537809,2.515200794651028,136.777428,3624.165837,140.122116,173.883565,92.70586,99.9866431365927,7.280783136592618,85.524239,99.9866431365927,14.462404136592635,278.07096150551644,78.771422,99.9866431365927,21.215221136592685,267.7858914986317,78.372644,99.9866431365927,21.61399913659268,267.18378932206787,595.6330525537809,656.5073490642325,660.4549382024039,289.2068007407583,594.7174101762521,588.5221038981147,588.1668855663867,278.07096150551644,267.7858914986317,267.18378932206787,320093.98348964,1300238.4206194
27.890077,27.890077,46.209752,8.251904013941306,37.957847986058745,6.244310253127714,594.8783831955338,2.518049171690132,26.66115,26.66115,40.130367,8.251904013941306,31.878462986058697,6.338091568455448,589.2161258359414,2.4977800461648902,26.397922,26.397922,39.500912,8.251904013941306,31.24900798605878,6.347998403747801,588.6317042539304,2.495673961746544,30.294527,47.456022,8.251904013941306,39.20411798605873,6.2254986141122695,596.043212194472,2.522188719144135,136.352141,3650.615862,139.534099,91.524699,82.99524,59.07945423579086,-23.915785764209282,79.214714,59.07945423579086,-20.135259764209206,612.0428198923761,78.713114,59.07945423579086,-19.633659764209234,611.5168744085346,77.968429,59.07945423579086,-18.88897476420915,610.7361162318953,596.043212194472,672.6974904601558,676.1408368690563,616.0083385414067,594.8783831955338,589.2161258359414,588.6317042539304,612.0428198923761,611.5168744085346,610.7361162318953,310226.46497852,732393.80567724
26.384462,26.384462,45.818569,11.815774747591853,34.00279425240823,6.714558467569111,593.7279564029099,2.502191811373451,25.577975,25.577975,39.648467,11.815774747591853,27.83269225240813,6.8187739072102165,587.9556509659353,2.481510781920656,25.108395,25.108395,39.51842,11.815774747591853,27.702645252408228,6.821013529358354,587.834326253724,2.4810733598346926,33.398354,47.278883,11.815774747591853,35.463108252408254,6.690462360732205,595.0988262026077,2.5070663180425474,134.244166,3512.99217,136.554412,115.844716,79.916091,73.05738899273935,-6.858702007260774,71.116646,73.05738899273935,1.94074299273924,256.2748074326315,71.817292,73.05738899273935,1.240096992739359,257.3200719742463,70.834751,73.05738899273935,2.222637992739249,255.85473189208383,595.0988262026077,665.7773675511546,668.3282148486084,606.2664091961049,593.7279564029099,587.9556509659353,587.834326253724,256.2748074326315,257.3200719742463,255.85473189208383,331626.60722504003,900074.48608816
26.782676,26.782676,45.969297,13.63924705570546,32.33004994429456,6.9606535547864254,593.4490577540071,2.4952778310826043,24.911471,24.911471,39.988659,13.63924705570546,26.349411944294616,7.0661780279265445,587.8380935384022,2.475184677613187,24.383072,24.383072,39.48271,13.63924705570546,25.843462944294608,7.075288256747309,587.3647313655991,2.47347854574506,35.047388,47.172099,13.63924705570546,33.53285194429468,6.939899043799935,594.5810573742649,2.49930279361776,135.965287,3627.103468,139.18302,166.966727,90.885608,97.12816760263452,6.242559602634424,83.078534,97.12816760263452,14.049633602634334,274.3294492144561,76.620201,97.12816760263452,20.507966602634507,264.5421844207273,75.275412,97.12816760263452,21.852755602634467,262.52307130802075,594.5810573742649,657.0952265223444,660.8592188840347,286.37534718788663,593.4490577540071,587.8380935384022,587.3647313655991,274.3294492144561,264.5421844207273,262.52307130802075,342996.30088688,1252548.4826505198
28.025919,28.025919,46.301673,9.291270831311351,37.010402168688714,6.375236677701059,594.7408289131212,2.514102978405595,26.364101,26.364101,39.708702,9.291270831311351,30.417431168688733,6.479686447950696,588.5927385014256,2.4920874752844098,26.135968,26.135968,39.572272,9.291270831311351,30.281001168688714,6.481892160732421,588.4659092410917,2.491630259433108,31.183657,47.455597,9.291270831311351,38.164326168688675,6.3573747834460015,595.8208140765518,2.517940662674163,137.064929,3653.117614,139.807787,115.561883,85.926317,72.90631973377796,-13.019997266222049,81.049293,72.90631973377796,-8.14297326622211,607.5888572833784,79.524788,72.90631973377796,-6.618468266222078,605.9168195180605,79.083269,72.90631973377796,-6.17694926622205,605.4323120848002,595.8208140765518,668.9469343993501,671.9796489136475,612.9298510811524,594.7408289131212,588.5927385014256,588.4659092410917,607.5888572833784,605.9168195180605,605.4323120848002,316356.80293732,898124.4204330799
26.930647,26.930647,46.600956,7.6081343243509885,38.992821675649076,6.157675216160766,595.3800414347612,2.5219855103159627,26.016679,26.016679,39.691355,7.6081343243509885,32.083220675649066,6.2626038524987075,588.9500195804428,2.498966890454673,25.640138,25.640138,39.611004,7.6081343243509885,32.00286967564907,6.263849680153981,588.875493091043,2.498698230348549,29.750365,47.519715,7.6081343243509885,39.91158067564909,6.1440420291503175,596.2382649786404,2.5250340797104984,134.341196,3611.49815,136.871042,107.763056,76.460088,68.64249636619763,-7.817591633802363,73.237176,68.64249636619763,-4.59467963380248,601.2848092372658,73.495468,68.64249636619763,-4.852971633802463,601.5643880613477,72.344678,68.64249636619763,-3.7021816338024336,600.318480157749,596.2382649786404,667.454377972907,670.2267155062057,604.7710035974328,595.3800414347612,588.9500195804428,588.875493091043,601.2848092372658,601.5643880613477,600.318480157749,306474.5985874,844353.3799865601
26.476632,26.476632,46.481288,10.969984576371154,35.51130342362886,6.591060948727757,594.5398428770283,2.5078498804696023,24.658488,24.658488,39.558722,10.969984576371154,28.588737423628878,6.705366731166053,588.0695552624044,2.484681291775501,24.01573,24.01573,39.635454,10.969984576371154,28.66546942362887,6.704072942659451,588.1410539197122,2.484939064791967,32.647593,47.463451,10.969984576371154,36.49346642362899,6.575228039204863,595.4611652311264,2.5111231568695853,135.433743,3604.040568,138.459181,178.007963,89.044492,101.6547748563398,12.610282856339676,80.44586,101.6547748563398,21.208914856339742,270.3198932699114,74.696984,101.6547748563398,26.95779085633967,261.6628388575913,71.468874,101.6547748563398,30.185900856339696,256.8515834437713,595.4611652311264,653.9785368504117,657.5718616391031,283.49725901071304,594.5398428770283,588.0695552624044,588.1410539197122,270.3198932699114,261.6628388575913,256.8515834437713,326450.29031268,1328675.15497388
28.140613,28.140613,46.431194,17.458481784849926,28.972712215150104,7.498232981187606,592.9619624159564,2.481351381896765,26.149642,26.149642,39.634697,17.458481784849926,22.176215215150137,7.630070684777691,586.5479323549323,2.458384817574389,25.822278,25.822278,39.644681,17.458481784849926,22.1861992151501,7.629872717133704,586.5573293803503,2.4584186936359305,38.638613,47.491479,17.458481784849926,30.032997215150125,7.478178107965979,593.9657668247905,2.484917778579904,137.161918,3594.630609,140.578994,112.383227,90.226529,71.19172041106198,-19.034808588938027,84.033386,71.19172041106198,-12.841665588938156,611.7181676892244,80.620843,71.19172041106198,-9.42912258893806,608.0028179873481,80.720859,71.19172041106198,-9.52913858893803,608.1117755228721,593.9657668247905,669.6651539088845,673.4331924887202,618.4519502277708,592.9619624159564,586.5479323549323,586.5573293803503,611.7181676892244,608.0028179873481,608.1117755228721,367756.93536788,876208.35019052
27.284668,27.284668,46.455522,18.63731093057796,27.81821106942217,7.6734293745934075,592.6881498692944,2.4766704920714426,26.298174,26.298174,39.597377,18.63731093057796,20.96006606942209,7.810448822411181,586.2036494146827,2.4534512881763706,25.874309,25.874309,39.653669,18.63731093057796,21.016358069422086,7.809298858001117,586.2567362808483,2.4536426705436463,39.78536,47.515808,18.63731093057796,28.87849706942212,7.652783441787489,593.6938010691476,2.4802432786293975,134.749107,3639.312568,137.256988,102.024031,76.35538,65.37557569858362,-10.979804301416483,74.137714,65.37557569858362,-8.762138301416496,603.8726153968588,74.666271,65.37557569858362,-9.290695301416417,604.4377044303035,73.503969,65.37557569858362,-8.128393301416462,603.1949658247066,593.6938010691476,668.9965426370436,671.7312027899511,606.2430931980542,592.6881498692944,586.2036494146827,586.2567362808483,603.8726153968588,604.4377044303035,603.1949658247066,375663.4807136,804784.17997756
26.18841,26.18841,46.452437,18.21874081956288,28.23369618043713,7.610714286244825,592.7913124844714,2.478350613379558,24.712688,24.712688,39.783163,18.21874081956288,21.5644221804372,7.742492478604319,586.4892421848024,2.455788754572594,24.023471,24.023471,39.623678,18.21874081956288,21.404937180437173,7.745714633903132,586.338935611492,2.455246971966055,39.376086,47.334525,18.21874081956288,29.115784180437164,7.59370555724002,593.627340833865,2.4813213195366215,134.993825,3501.120902,137.832067,163.030782,87.08447,95.46587766433188,8.381407664331869,77.83543,95.46587766433188,17.63044766433178,266.3715718753194,73.064485,95.46587766433188,22.40139266433181,259.2141873331189,69.259547,95.46587766433188,26.20633066433188,253.5612682101386,593.627340833865,656.830739995097,660.1346259156105,280.4838736147174,592.7913124844714,586.4892421848024,586.338935611492,266.3715718753194,259.2141873331189,253.5612682101386,372841.63470936,1225411.08650232
27.87488,27.87488,46.485756,18.908429959706098,27.57732604029393,7.7137345810073095,592.6477044237822,2.4756778271095867,25.862946,25.862946,39.864181,18.908429959706098,20.95575104029397,7.846798151096315,586.3833929955874,2.45325369828767,25.510511,25.510511,39.555498,18.908429959706098,20.647068040293924,7.853143858814253,586.0921328764713,2.452203859700929,40.051694,47.427969,18.908429959706098,28.519539040293967,7.695260587187246,593.5417254114017,2.4788542043837545,137.057607,3651.828145,140.738137,177.085022,91.769069,101.28377220509307,9.514703205092962,85.538758,101.28377220509307,15.74501420509306,278.09068912883254,80.500698,101.28377220509307,20.783074205092998,270.4031400255467,80.767271,101.28377220509307,20.516501205093014,270.80751566464204,593.5417254114017,656.1170227114079,660.4792590251235,287.73623186899346,592.6477044237822,586.3833929955874,586.0921328764713,278.09068912883254,270.4031400255467,270.80751566464204,377499.78972344,1322311.69828472
27.331306,27.331306,46.383508,4.758654872048897,41.62485312795117,5.813910908638636,595.7626611241726,2.532971959734723,26.264183,26.264183,39.620276,4.758654872048897,34.86162112795115,5.909739762514519,589.4921005606226,2.5105177615881344,25.85644,25.85644,39.692475,4.758654872048897,34.93382012795113,5.90869665651937,589.5588194057156,2.510758273460063,27.401154,47.41999,4.758654872048897,42.66133512795119,5.799552559876176,596.7273996025797,2.5363999628929155,135.267401,3618.542566,137.627603,105.844704,77.100338,67.56324408486195,-9.537093915138167,74.868237,67.56324408486195,-7.30499291513803,603.5904882419453,75.327768,67.56324408486195,-7.7645239151382155,604.0855103840111,74.032712,67.56324408486195,-6.469467915138205,602.6902170326148,596.7273996025797,668.8355524926922,671.4188110721304,605.9942616918582,595.7626611241726,589.4921005606226,589.5588194057156,603.5904882419453,604.0855103840111,602.6902170326148,290277.35255303996,831126.80335104
26.331583,26.331583,46.576532,5.445753254781835,41.130778745218265,5.893315189439438,595.8037991125223,2.5307822147194345,24.671009,24.671009,39.624405,5.445753254781835,34.17865174521826,5.993443044863459,589.352058419285,2.5076837485423202,24.062136,24.062136,39.56564,5.445753254781835,34.119886745218125,5.994306938571493,589.2977098180806,2.5074878055504874,27.958834,47.380897,5.445753254781835,41.93514374521821,5.881988688053491,596.553148445154,2.533444471424921,134.76532,3621.26907,137.305323,148.781306,85.49758,89.21264257894158,3.7150625789414677,75.054976,89.21264257894158,14.157666578941564,262.1841683088829,71.869058,89.21264257894158,17.343584578941396,257.421315121178,68.505139,89.21264257894158,20.707503578941477,252.42931714976987,596.553148445154,659.6479843122356,662.5533883434048,278.05204703578335,595.8037991125223,589.352058419285,589.2977098180806,262.1841683088829,257.421315121178,252.42931714976987,294122.42230984,1127164.36935656
27.703708,27.703708,46.498763,18.59231872031895,27.906444279681146,7.665816471661217,592.7405826977965,2.476997957717424,25.388259,25.388259,39.703462,18.59231872031895,21.111143279681094,7.801361112485728,586.3156047907142,2.4539953084118773,25.064541,25.064541,39.49724,18.59231872031895,20.90492127968099,7.805569853120573,586.1211430961408,2.4532942232129256,39.741256,47.452231,18.59231872031895,28.859912279681076,7.6472700129138165,593.6448490405186,2.4802106176734164,137.173187,3640.343235,140.823173,149.301988,92.598279,89.44802267829455,-3.1502563217054673,86.012033,89.44802267829455,3.435989678294436,278.84406196745016,80.057749,89.44802267829455,9.390273678294443,269.735131147882,80.135327,89.44802267829455,9.312695678294437,269.85293832739154,593.6448490405186,662.2933591476061,666.4723771623263,610.9752764452275,592.7405826977965,586.3156047907142,586.1211430961408,278.84406196745016,269.735131147882,269.85293832739154,375359.39421855996,1130754.34678288
27.681851,27.681851,46.824128,13.570830821428181,33.25329717857196,6.936445336898387,594.2693757891558,2.4984166083637427,26.267209,26.267209,39.639132,13.570830821428181,26.06830117857187,7.062811698705586,587.5276619666537,2.4742862403463928,25.996538,25.996538,39.709403,13.570830821428181,26.138572178571838,7.061548053726684,587.5933967746685,2.474523196415064,34.98476,47.515778,13.570830821428181,33.94494717857187,6.924574506589169,594.9205976824147,2.500729369029717,135.803621,3641.72351,138.697333,110.044255,79.327624,69.90983626018419,-9.417787739815832,76.710358,69.90983626018419,-6.800521739815781,604.4018090997984,76.933893,69.90983626018419,-7.024056739815864,604.6445567312137,75.79759,69.90983626018419,-5.8877537398158895,603.4103285430326,594.9205976824147,668.6196291318845,671.8005993897947,607.242585887784,594.2693757891558,587.5276619666537,587.5933967746685,604.4018090997984,604.6445567312137,603.4103285430326,342564.4958576,860081.6996038001
26.201473,26.201473,46.789175,-2.3584106337718396,49.14758563377193,5.013229939457614,597.4798945238049,2.563843945787588,25.095739,25.095739,39.455678,-2.3584106337718396,41.814088633771846,5.1004043448491,590.7340620239864,2.5396936276774014,24.502252,24.502252,39.729722,-2.3584106337718396,42.08813263377193,5.097082540376019,590.9851919135925,2.540599030397499,21.943213,47.46847,-2.3584106337718396,49.8268806337719,5.005331198805828,598.1074750731408,2.566072927020037,134.686437,3616.665117,137.243081,123.19113,83.820231,76.89979434275207,-6.920436657247967,71.660276,76.89979434275207,5.239518342752001,257.0908176460174,71.072141,76.89979434275207,5.827653342751944,256.2140896157823,69.69669,76.89979434275207,7.2031043427520105,254.16826949181106,598.1074750731408,664.8156382742602,667.659883176072,608.507314128509,597.4798945238049,590.7340620239864,590.9851919135925,257.0908176460174,256.2140896157823,254.16826949181106,252646.15926388002,950726.2474788
27.493215,27.493215,46.8949,11.949748642728956,34.945151357271115,6.714730253522631,594.7079068031177,2.505240268994485,25.19195,25.19195,39.506866,11.949748642728956,27.557117357271103,6.839578233123808,587.7919660837697,2.480484775640049,24.763934,24.763934,39.728296,11.949748642728956,27.778547357271112,6.835752905361475,587.9985913910784,2.4812296881329137,33.518092,47.470162,11.949748642728956,35.520413357271124,6.705243153472103,595.2483460836614,2.5071595466960357,137.044217,3478.510199,140.432982,165.024652,92.791497,96.31128875177232,3.5197917517721864,85.601389,96.31128875177232,10.709899751772264,278.19697354304884,79.113725,96.31128875177232,17.197563751772257,268.30291523696314,79.000948,96.31128875177232,17.31034075177231,268.13231485471516,595.2483460836614,658.783165624711,662.7366175293298,289.3585071244317,594.7079068031177,587.7919660837697,587.9985913910784,278.19697354304884,268.30291523696314,268.13231485471516,332452.17199792,1239158.34162352
27.724414,27.724414,46.458502,15.053392818299425,31.405109181700688,7.150066233110188,593.5751214931735,2.4911785404790705,26.158012,26.158012,39.933423,15.053392818299425,24.880030181700647,7.269152245120504,587.439335004984,2.4692154211920787,25.986388,25.986388,39.677794,15.053392818299425,24.62440118170066,7.27391878322113,587.1996339114241,2.468351591273942,36.355229,47.422349,15.053392818299425,32.368956181700675,7.13288449940102,594.4843594230084,2.4944090870043634,135.791129,3648.15043,139.001144,106.140196,80.781305,67.73030434044915,-13.05100065955097,77.722901,67.73030434044915,-9.992596659550951,606.5832633350736,77.500674,67.73030434044915,-9.770369659550841,606.3439252077914,76.608164,67.73030434044915,-8.87785965955103,605.3825316664875,594.4843594230084,669.3522111708412,672.8686942771396,609.8757505456607,593.5751214931735,587.439335004984,587.1996339114241,606.5832633350736,606.3439252077914,605.3825316664875,352013.55070004,833164.1497729601
26.069011,26.069011,46.785261,10.42300976633728,36.3622512336627,6.514297592699051,594.9460952545452,2.51109277334646,25.184904,25.184904,39.75033,10.42300976633728,29.327320233662782,6.628727242967517,588.3742360703425,2.4875720702218413,24.781714,24.781714,39.68013,10.42300976633728,29.257120233662704,6.629894038826582,588.3088681292945,2.487336455936665,32.166793,47.362815,10.42300976633728,36.93980523366275,6.5051167733555975,595.4875339893077,2.5130160121113416,134.3741,3598.365083,136.785693,125.29647,81.84595,77.97320063689139,-3.872749363108619,70.927015,77.97320063689139,7.0461856368913,255.99961582515812,71.061319,77.97320063689139,6.9118816368914056,256.1996211253083,70.199946,77.97320063689139,7.773254636891352,254.91791916989965,595.4875339893077,664.0475099442373,666.7356660725592,605.7018860119543,594.9460952545452,588.3742360703425,588.3088681292945,255.99961582515812,256.1996211253083,254.91791916989965,323135.28970468004,965242.0614971999
27.059949,27.059949,46.823813,16.97876872223427,29.84504427776585,7.420392512270478,593.4523972661924,2.484611354978385,24.809428,24.809428,39.762535,16.97876872223427,22.783766277765814,7.555511474920403,586.7921416722762,2.460775460812121,24.371426,24.371426,39.640985,16.97876872223427,22.662216277765776,7.5578917404068555,586.677822646796,2.460363394566151,38.177176,47.341224,16.97876872223427,30.362455277765843,7.4107287155358925,593.9419400960561,2.4863502257399164,136.337151,3614.989715,139.722821,159.258751,91.942162,93.84734715776105,1.9051851577610024,84.821992,93.84734715776105,9.025355157760988,277.0042798142805,77.903427,93.84734715776105,15.943920157760976,266.47362239612835,77.254778,93.84734715776105,16.59256915776093,265.4953844805939,593.9419400960561,659.2139457515718,663.1358489614217,288.0395082409793,593.4523972661924,586.7921416722762,586.677822646796,277.0042798142805,266.47362239612835,265.4953844805939,364575.4379977601,1199403.8380447598
27.708729,27.708729,46.75482,-1.017631971950955,47.77245197195095,5.156049977057157,597.2082124065042,2.5581322866305194,26.112065,26.112065,40.017679,-1.017631971950955,41.035310971951056,5.238695309999935,591.0004065417507,2.5359198042144073,25.872805,25.872805,39.713461,-1.017631971950955,40.73109297195103,5.242501205865555,590.7211347143453,2.53491349089675,22.9279,47.370785,-1.017631971950955,48.38841697195109,5.148646465367485,597.7780195984191,2.560156337565142,136.335263,3647.101602,139.582401,113.332282,83.172158,71.70691565393489,-11.465242346065178,79.26001,71.70691565393489,-7.553094346065189,606.2544277714536,78.340874,71.70691565393489,-6.633958346065242,605.2503017031911,77.768566,71.70691565393489,-6.061650346065107,604.6248333760569,597.7780195984191,668.5719280160098,672.153786896737,610.5236428246963,597.2082124065042,591.0004065417507,590.7211347143453,606.2544277714536,605.2503017031911,604.6248333760569,259435.339804,882751.85664232
26.145897,26.145897,46.815353,17.277452361743894,29.5379006382562,7.464316791329466,593.3705166494813,2.4833756048540483,25.619001,25.619001,39.896517,17.277452361743894,22.619064638256145,7.597645444114526,586.8412164181267,2.4600113008391866,25.105302,25.105302,39.738447,17.277452361743894,22.46099463825609,7.600761845881212,586.6924637199799,2.4594752416431365,38.464127,47.389229,17.277452361743894,30.11177663825623,7.4535202870503126,593.9137369921615,2.4853050644841495,134.346524,3630.715346,136.734597,101.418356,78.693376,65.02395784246866,-13.669418157531402,71.854328,65.02395784246866,-6.830370157531365,601.6013095385459,72.191627,65.02395784246866,-7.1676691575314635,601.9617132583319,71.167797,65.02395784246866,-6.143839157531454,600.8676353998239,593.9137369921615,668.6730397452546,671.2748291474961,608.9032053923787,593.3705166494813,586.8412164181267,586.6924637199799,601.6013095385459,601.9617132583319,600.8676353998239,366553.89627451997,800608.1962145601
26.910676,26.910676,47.091947,10.081491713639217,37.010455286360866,6.46493412285563,595.3085384431124,2.513506707168262,24.745911,24.745911,39.77093,10.081491713639217,29.689438286360883,6.5829018413004725,588.4715579795593,2.4890450771039996,24.200181,24.200181,39.81001,10.081491713639217,29.728518286360817,6.582258083092254,588.5079328918538,2.489176168243502,31.868463,47.365678,10.081491713639217,37.284186286360786,6.460623112490536,595.5650760562422,2.5144176734165176,136.348657,3618.599323,139.48334,171.42954,91.097233,98.98139974610805,7.884166746107985,83.379986,98.98139974610805,15.601413746108017,274.7876947358919,76.877941,98.98139974610805,22.103458746107993,264.9312379516985,75.519013,98.98139974610805,23.46238674610796,262.89042326637264,595.5650760562422,656.551956764665,660.2401150867707,286.6977842283239,595.3085384431124,588.4715579795593,588.5079328918538,274.7876947358919,264.9312379516985,262.89042326637264,321078.37595387996,1283318.5072104
27.817898,27.817898,47.171887,9.674433817042086,37.49745318295801,6.411002495382185,595.47219838033,2.515433390057474,25.9809,25.9809,39.366382,9.674433817042086,29.691948182958026,6.535644472990296,588.1878334522609,2.4893626461560423,25.749852,25.749852,39.840835,9.674433817042086,30.166401182957987,6.5278986795065554,588.6291191296444,2.490953585950653,31.514752,47.586831,9.674433817042086,37.912397182957974,6.404538086694218,595.86093078478,2.5168133707945723,137.226039,3653.701055,140.27679,113.238062,87.117487,71.65589385940801,-15.461593140592095,81.883964,71.65589385940801,-10.228070140592138,609.1444883511899,79.883222,71.65589385940801,-8.227328140592078,606.961279006461,79.55213,71.65589385940801,-7.896236140592066,606.5998045736878,595.86093078478,669.5719372983261,672.9384265372732,614.847829597736,595.47219838033,588.1878334522609,588.6291191296444,609.1444883511899,606.961279006461,606.5998045736878,318639.62349952006,882102.23235512
26.945902,26.945902,46.907166,6.9248930221073905,39.982272977892684,6.068500318528664,595.8086299763568,2.5258022806585814,25.573251,25.573251,39.506693,6.9248930221073905,32.58179997789263,6.178970214561915,588.9273946219872,2.501171326427948,25.20178,25.20178,39.84145,6.9248930221073905,32.91655697789266,6.1738677508653295,589.237611104479,2.5022895727663315,29.178283,47.498012,6.9248930221073905,40.573118977892605,6.059885310018865,596.3601623060396,2.5277608759170525,134.436625,3625.282772,136.642534,115.406248,76.496234,72.82308789000867,-3.67314610999141,72.906172,72.82308789000867,-0.08308410999145507,598.6856637227486,72.998452,72.82308789000867,-0.1753641099913466,598.7873381842902,71.72842,72.82308789000867,1.0946678900086795,257.18709824750704,596.3601623060396,666.0756247765685,668.5104165036031,602.6358870479202,595.8086299763568,588.9273946219872,589.237611104479,598.6856637227486,598.7873381842902,257.18709824750704,302530.23049707996,897051.35446048
26.467893,26.467893,47.192857,11.799213409460059,35.39364359053999,6.689661588154784,595.0217499747749,2.5068467347334087,24.521265,24.521265,39.719356,11.799213409460059,27.92014259054007,6.815288009936316,588.0256852949705,2.4818171379074694,23.874038,23.874038,39.739297,11.799213409460059,27.940083590540063,6.81494504774249,588.0442907509232,2.481884198111479,33.383568,47.462312,11.799213409460059,35.66309859054003,6.685238040808015,595.2748764045525,2.507745412741421,136.011276,3620.637957,138.737473,157.359424,89.283763,93.02263333996233,3.7388703399623298,81.071206,93.02263333996233,11.951427339962185,271.2734725130155,74.944379,93.02263333996233,18.078254339962267,262.02220389491833,72.166067,93.02263333996233,20.85656633996233,257.87053862567484,595.2748764045525,659.2466215577097,662.397342417481,283.89739473336465,595.0217499747749,588.0256852949705,588.0442907509232,271.2734725130155,262.02220389491833,257.87053862567484,331524.66130368,1186308.43421824
27.535896,27.535896,47.068527,8.766556001737957,38.30197099826215,6.2964112654521145,595.5712236959827,2.518797664929807,25.529223,25.529223,39.794803,8.766556001737957,31.0282469982621,6.409876503007695,588.7903026944119,2.494536624682788,25.266295,25.266295,39.685518,8.766556001737957,30.918961998262137,6.411619417940446,588.6887723427138,2.494170683723018,30.733149,47.35938,8.766556001737957,38.592823998262155,6.291975322232239,595.8433461570756,2.519764001373188,138.154114,3857.773268,141.72759,123.833845,89.849618,77.22874894295714,-12.620869057043024,84.033533,77.22874894295714,-6.804784057042832,608.5631387632255,80.605582,77.22874894295714,-3.376833057042961,604.7403262448913,80.760806,77.22874894295714,-3.5320570570430734,604.9136579201556,595.8433461570756,668.5486556224209,672.5340322035419,615.0288877508392,595.5712236959827,588.7903026944119,588.6887723427138,608.5631387632255,604.7403262448913,604.9136579201556,313250.65839924,955157.6131521999
27.149005,27.149005,47.023316,13.438509869635595,33.58480613036454,6.914801846235022,594.4876032910186,2.499619868206717,25.884948,25.884948,39.832103,13.438509869635595,26.393593130364458,7.040709692831271,587.7402078033914,2.475478577221924,25.449195,25.449195,39.771459,13.438509869635595,26.332949130364433,7.04179574350952,587.6834838509001,2.475274155033442,34.863802,47.408749,13.438509869635595,33.97023913036453,6.90820998075469,594.8504550886223,2.5009083891186448,135.3525,3646.26163,137.749405,102.128385,76.069512,65.4360216721522,-10.63349032784787,73.752524,65.4360216721522,-8.316502327847934,603.431706259587,74.435606,65.4360216721522,-8.99958432784789,604.1622117951204,73.125374,65.4360216721522,-7.689352327847962,602.7608959069192,594.8504550886223,669.6343398558422,672.2492048508983,605.9090581913343,594.4876032910186,587.7402078033914,587.6834838509001,603.431706259587,604.1622117951204,602.7608959069192,341730.51947751996,805503.6757626
25.855609,25.855609,46.499262,14.744697570527613,31.754564429472385,7.105742461319282,593.6871845348292,2.4925666323695372,24.238183,24.238183,39.770292,14.744697570527613,25.025594429472495,7.227659081326157,587.3629274251475,2.469926114650793,23.655308,23.655308,39.651835,14.744697570527613,24.907137429472424,7.2298521881034405,587.2519134536433,2.4695259690227993,36.067561,47.168122,14.744697570527613,32.42342442947247,7.09390180628961,594.31780917813,2.4948077304459857,135.737027,3622.594864,138.253573,150.994042,87.54833,90.20917783407899,2.6608478340788793,78.765113,90.20917783407899,11.444064834078905,267.77543014578805,73.599394,90.20917783407899,16.60978383407894,260.0051397657555,70.000813,90.20917783407899,20.208364834079042,254.64648672515187,594.31780917813,660.291448890931,663.1777492828143,281.21499875780074,593.6871845348292,587.3629274251475,587.2519134536433,267.77543014578805,260.0051397657555,254.64648672515187,350030.14888036,1142420.65301992
27.41732,27.41732,46.695107,1.6627200613807176,45.03238693861929,5.451626403471369,596.6560445551744,2.5467937990995546,25.352099,25.352099,39.683688,1.6627200613807176,38.02096793861939,5.543592877709771,590.1777166002972,2.5236042531482017,25.032638,25.032638,39.725471,1.6627200613807176,38.06275093861935,5.543033857933526,590.2161847670787,2.5237429119888177,24.956375,47.255727,1.6627200613807176,45.59300693861936,5.4444287800720295,597.176081923369,2.5486413778517623,137.556458,3650.068745,140.982392,129.209348,91.470661,79.93714447767591,-11.533516522324089,84.971577,79.93714447767591,-5.034432522324107,608.0808602027477,80.390123,79.93714447767591,-0.45297852232416747,602.9095724823784,80.623983,79.93714447767591,-0.6868385223241376,603.174136781553,597.176081923369,666.8218156569754,670.6616788031788,615.3815405378717,596.6560445551744,590.1777166002972,590.2161847670787,608.0808602027477,602.9095724823784,603.174136781553,273421.188095,992220.41621648
27.154339,27.154339,46.591535,9.701891074499713,36.889643925500366,6.423617955702275,594.922778048787,2.513390213982804,25.84726,25.84726,39.907333,9.701891074499713,30.205441925500374,6.530434707232391,588.6847675035941,2.491063561828723,25.476074,25.476074,39.834095,9.701891074499713,30.132203925500427,6.531629227923727,588.6166302878568,2.490818042324486,31.538547,47.365116,9.701891074499713,37.663224925500344,6.411529585985241,595.647241699012,2.5159640598559267,135.301808,3623.160139,138.151206,105.1305,77.415006,67.15821311453831,-10.256792885461778,75.194207,67.15821311453831,-8.035993885461789,604.1412450729199,75.343512,67.15821311453831,-8.185298885461702,604.3018359999477,74.195608,67.15821311453831,-7.037394885461754,603.066952566662,595.647241699012,669.0092858381511,672.1265250955705,606.529153783267,594.922778048787,588.6847675035941,588.6166302878568,604.1412450729199,604.3018359999477,603.066952566662,318803.68431372,826202.53818
25.83462,25.83462,46.744774,8.311162633050593,38.43361136694953,6.2436889494805055,595.3656699989599,2.5195844136898193,24.464182,24.464182,39.505295,8.311162633050593,31.194132366949475,6.355563941357414,588.6226507752386,2.495444269583042,23.922527,23.922527,39.899417,8.311162633050593,31.58825436694956,6.349347562388048,588.9885669362934,2.496763223466682,30.344868,47.360419,8.311162633050593,39.049256366949386,6.234394695585098,595.9412491004786,2.521629008611528,135.004929,3627.784526,137.611609,144.378102,85.566852,87.19985199104539,1.6329999910453352,75.586642,87.19985199104539,11.613209991045277,262.9808285205201,72.232825,87.19985199104539,14.96702699104535,257.96011324336956,68.727661,87.19985199104539,18.472190991045363,252.75346330953337,595.9412491004786,660.8494563185711,663.816098002875,278.1629841312155,595.3656699989599,588.6226507752386,588.9885669362934,262.9808285205201,257.96011324336956,252.75346330953337,310573.55409168004,1096805.3345455201
27.390039,27.390039,46.621993,15.138031710583835,31.483961289416253,7.159133036197224,593.7090545161112,2.4913837771595904,25.193174,25.193174,39.514686,15.138031710583835,24.376654289416194,7.289226198156068,587.0256185550036,2.4674542303060734,24.719918,24.719918,39.810119,15.138031710583835,24.672087289416265,7.283700683405287,587.3026481334817,2.4684528701848927,36.434316,47.368714,15.138031710583835,32.23068228941628,7.145798582885808,594.4135880274466,2.4938867319010414,137.77319,3651.857658,141.194638,168.602835,93.160519,97.8114065396311,4.650887539631003,86.114815,97.8114065396311,11.696591539631038,278.98356463805396,80.143291,97.8114065396311,17.66811553963107,269.86210111740564,80.238951,97.8114065396311,17.57245553963105,270.0071606297489,594.4135880274466,658.8518170537416,662.8610830100521,289.92991726574314,593.7090545161112,587.0256185550036,587.3026481334817,278.98356463805396,269.86210111740564,270.0071606297489,352558.83658416,1263829.0546446
27.373694,27.373694,46.617824,8.958031062710596,37.65979293728941,6.32769096758998,595.1085452955509,2.516516796663398,25.957686,25.957686,39.773356,8.958031062710596,30.815324937289382,6.4351153264445875,588.7276132104271,2.493676157411877,25.723696,25.723696,39.950352,8.958031062710596,30.9923209372894,6.4322811849344355,588.8921113919462,2.4942689058543355,30.897157,47.262221,8.958031062710596,38.30418993728942,6.317800854529406,595.7114310957903,2.5186588674226185,136.03918,3639.487367,139.037105,103.751579,80.142656,66.37116845094182,-13.771487549058303,77.017968,66.37116845094182,-10.646799549058176,606.4805171567915,77.009193,66.37116845094182,-10.63802454905823,606.4711094468419,76.170347,66.37116845094182,-9.799178549058297,605.571688040939,595.7114310957903,670.0765834970578,673.3540318040007,609.8294409201254,595.1085452955509,588.7276132104271,588.8921113919462,606.4805171567915,606.4711094468419,605.571688040939,314381.45419732,816695.20882604
26.114712,26.114712,46.461855,-28.713538657742447,75.17539365774246,2.8053780524464527,600.9034491930934,2.6772888870601537,24.57557,24.57557,39.256523,-28.713538657742447,67.97006165774249,2.8498456266640906,594.4171885633247,2.6540557299352816,24.081418,24.081418,39.843826,-28.713538657742447,68.55736465774244,2.8461630872971995,594.9436317950187,2.6559538861091743,6.266011,47.198846,-28.713538657742447,75.91238465774256,2.8009153823768522,601.5702992964868,2.679658737856349,134.649336,3597.911045,136.96548,117.449181,82.277382,73.90986394629397,-8.367518053706135,70.553959,73.90986394629397,3.3559049462939354,255.43786931715553,70.592845,73.90986394629397,3.3170189462938877,255.4957567474863,69.388646,73.90986394629397,4.521217946293928,253.70548947116168,601.5702992964868,665.90991021908,668.471807877531,608.4112448251889,600.9034491930934,594.4171885633247,594.9436317950187,255.43786931715553,255.4957567474863,253.70548947116168,144555.61400236,911136.88719156
26.66784,26.66784,46.492522,16.44273141430431,30.049790585695757,7.348526312113811,593.2709495591251,2.4856659966765147,24.477383,24.477383,39.407179,16.44273141430431,22.964447585695734,7.48260053796537,586.5954578934359,2.4617592557969297,24.042177,24.042177,39.717479,16.44273141430431,23.274747585695685,7.476599926765252,586.8870117916744,2.462810463814957,37.665111,47.168784,16.44273141430431,30.72605258569581,7.3360421069055315,593.9101384567231,2.487937543823624,136.868058,3637.344311,140.371652,170.762235,92.385432,98.70637578980708,6.3209437898070515,85.166537,98.70637578980708,13.539838789806959,277.524193627619,78.459145,98.70637578980708,20.24723078980703,267.31395706109,78.353211,98.70637578980708,20.353164789806964,267.15403282543565,593.9101384567231,657.3118786474594,661.4296826633059,288.7112255528865,593.2709495591251,586.5954578934359,586.8870117916744,277.524193627619,267.31395706109,267.15403282543565,361044.87271836,1278717.5993886
27.084299,27.084299,46.466143,13.001658265007698,33.464484734992354,6.864394892355067,594.064553503747,2.4995310647206015,25.72588,25.72588,39.866126,13.001658265007698,26.8644677349924,6.978890561840941,587.8772115102637,2.4773820893627234,25.528356,25.528356,39.820395,13.001658265007698,26.818736734992378,6.979700444864744,587.834463194282,2.47722804546663,34.466036,47.227328,13.001658265007698,34.22566973499232,6.851486779800095,594.7804710584206,2.5020752091483334,136.444417,3647.115224,139.786042,109.331943,82.869104,69.51594630447023,-13.353157695529728,78.77426,69.51594630447023,-9.258313695529887,606.8393935773415,78.238035,69.51594630447023,-8.722088695529782,606.2583387464797,77.552169,69.51594630447023,-8.036222695529796,605.5149593536381,594.7804710584206,669.4597249317816,673.132637031647,611.2732283258424,594.064553503747,587.8772115102637,587.834463194282,606.8393935773415,606.2583387464797,605.5149593536381,338988.01837136,855170.47931868
