T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.127988,26.127988,46.348148,13.189261514611825,33.15888648538822,6.892106841302577,593.9101983624046,2.498374091111472,25.336803,25.336803,39.510776,13.189261514611825,26.32151448538832,7.011449368061831,587.4999175603832,2.475416236068189,24.835765,24.835765,39.90748,13.189261514611825,26.718218485388196,7.004384888211942,587.8708099650889,2.4767531088194406,34.636559,47.249958,13.189261514611825,34.06069648538829,6.876738834511717,594.7585624926203,2.501389192715841,133.922303,3485.164156,136.0556,124.48309,79.101814,77.55991156517324,-1.5419024348268864,71.152763,77.55991156517324,6.407148565173157,256.3352018558836,71.747583,77.55991156517324,5.812328565173175,257.2219789942412,70.717032,77.55991156517324,6.842879565173234,255.68635983133294,594.7585624926203,663.7074759874611,666.082850090589,602.8679422543918,593.9101983624046,587.4999175603832,587.8708099650889,256.3352018558836,257.2219789942412,255.68635983133294,340163.73353083996,959634.0016084
26.622545,26.622545,46.433461,4.880623589939809,41.55283741006029,5.827723475780285,595.7846574490927,2.5326348328683417,24.528419,24.528419,39.792521,4.880623589939809,34.91189741006021,5.922041010289475,589.6258922138811,2.5105858408077473,24.054486,24.054486,39.858743,4.880623589939809,34.97811941006031,5.921082323926513,589.6871072067458,2.510806437305856,27.499745,47.201011,4.880623589939809,42.32038741006022,5.817053759969387,596.4991191899702,2.5351739516496137,135.655268,3488.530853,138.792545,152.427979,91.009113,90.84978096200166,-0.15933203799841067,83.353228,90.84978096200166,7.496552962001635,274.75760908669315,76.964578,90.84978096200166,13.885202962001586,265.0566230501375,76.113602,90.84978096200166,14.736178962001622,263.7756956148239,596.4991191899702,659.8927942106017,663.4971845910464,608.1642957422425,595.7846574490927,589.6258922138811,589.6871072067458,274.75760908669315,265.0566230501375,263.7756956148239,290957.11383620003,1152307.3044900398
27.35396,27.35396,46.742658,5.734476843298932,41.00818115670107,5.925737034474264,595.899897979296,2.530144998110192,25.822941,25.822941,39.5091,5.734476843298932,33.77462315670108,6.030646483230515,589.1844166471406,2.506103488348198,25.559577,25.559577,39.960904,5.734476843298932,34.22642715670116,6.023962496044974,589.6024767091584,2.5076102977219974,28.194832,47.479094,5.734476843298932,41.74461715670104,5.915301561200523,596.5862898024545,2.532582946041886,136.328564,3421.607382,139.568424,112.571973,87.121385,71.29440580199831,-15.826979198001709,81.399392,71.29440580199831,-10.104986198001745,608.7990519966257,79.715812,71.29440580199831,-8.421406198001739,606.9641642541557,79.574251,71.29440580199831,-8.279845198001851,606.8098206423265,596.5862898024545,668.7110320487782,672.2823220268521,615.0272837971681,595.899897979296,589.1844166471406,589.6024767091584,608.7990519966257,606.9641642541557,606.8098206423265,295749.57188032,877509.70856148
26.798714,26.798714,46.806092,9.603045909152833,37.20304609084722,6.407504633638888,595.1451696094663,2.5145078351200025,25.627022,25.627022,39.684479,9.603045909152833,30.08143309084719,6.521038883319801,588.4998409127236,2.4907231170577995,25.209834,25.209834,39.932682,9.603045909152833,30.329636090847167,6.5169990524915145,588.7307126463569,2.4915551229564583,31.452929,47.484904,9.603045909152833,37.881858090847174,6.39693328700018,595.7809017618207,2.5167656941775505,133.683351,3491.127954,136.142755,111.086634,76.036717,70.4832780106191,-5.553438989380925,72.937719,70.4832780106191,-2.4544409893809416,599.9969143848922,73.288433,70.4832780106191,-2.805154989380901,600.3794028035644,71.966378,70.4832780106191,-1.4830999893810486,598.93712110219,595.7809017618207,666.0897317128719,668.7921687048654,603.3739419257723,595.1451696094663,588.4998409127236,588.7307126463569,599.9969143848922,600.3794028035644,598.93712110219,318213.36875204,867268.65263784
26.374136,26.374136,46.443582,12.79478986427523,33.64879213572486,6.836536237605234,594.0910344503685,2.500296458282466,24.552352,24.552352,39.59436,12.79478986427523,26.7995701357248,6.954856540595628,587.6728028295439,2.4773142217098365,23.841611,23.841611,39.846662,12.79478986427523,27.051872135724796,6.950407911226925,587.908551548385,2.4781639529116806,34.278516,47.429301,12.79478986427523,34.63451113572485,6.81991433057175,595.0179434828581,2.5035898166110204,134.87925,3481.266233,137.741521,166.969344,88.586469,97.12926404970891,8.542795049708833,80.066189,97.12926404970891,17.063075049708903,269.7453693779148,74.891821,97.12926404970891,22.237443049708794,261.94828551721304,72.090821,97.12926404970891,25.03844304970884,257.7663493658203,595.0179434828581,655.8236245976639,659.1727290097629,282.80207238602253,594.0910344503685,587.6728028295439,587.908551548385,269.7453693779148,261.94828551721304,257.7663493658203,337695.11297616,1252566.52623744
27.533815,27.533815,46.542251,10.725563316479725,35.816687683520364,6.557860930220782,594.651378416697,2.5090494468875826,25.497091,25.497091,39.576657,10.725563316479725,28.85109368352039,6.672157094080693,588.1428347144619,2.485745699154385,25.190848,25.190848,39.950993,10.725563316479725,29.22542968352036,6.66589012003295,588.4915692568628,2.4870025667538185,32.432286,47.446807,10.725563316479725,36.721243683520285,6.543368146831121,595.4996448390401,2.512063038102236,136.774336,3521.43731,140.034911,135.541238,90.96895,83.03391851077137,-7.935031489228732,84.550147,83.03391851077137,-1.5162284892286835,605.7489059277541,80.463864,83.03391851077137,2.5700545107713197,270.3558870565349,80.711775,83.03391851077137,2.3221435107713546,270.73326645555335,595.4996448390401,664.6730156261049,668.3501298291416,613.064692517185,594.651378416697,588.1428347144619,588.4915692568628,605.7489059277541,270.3558870565349,270.73326645555335,324965.80022135994,1035877.27811288
27.11121,27.11121,46.716681,17.085835378773925,29.630845621226182,7.438065187958325,593.3246078976169,2.4838183157217593,25.878654,25.878654,39.781381,17.085835378773925,22.695545621226152,7.5711653596067805,586.7823110950775,2.460402527999962,25.398673,25.398673,39.95129,17.085835378773925,22.865454621226128,7.5678327195582655,586.9421606921516,2.4609785206875507,38.279903,47.424926,17.085835378773925,30.339090621226013,7.424801100234431,593.99480779118,2.4861989409114797,134.384189,3446.517273,136.924827,114.932056,77.029322,72.56904402447603,-4.460277975524013,74.190821,72.56904402447603,-1.6217769755240738,600.2403673328746,74.911425,72.56904402447603,-2.3423809755239744,601.0324599928672,73.66196,72.56904402447603,-1.0929159755239652,599.6587697662665,593.99480779118,666.1105818408978,668.913727040259,603.3581645321108,593.3246078976169,586.7823110950775,586.9421606921516,600.2403673328746,601.0324599928672,599.6587697662665,365283.71600827994,893781.91442656
25.81305,25.81305,46.577622,-7.09200893314047,53.66963093314051,4.5384233807335566,598.0888404210694,2.583066689886066,24.477816,24.477816,39.8207,-7.09200893314047,46.912708933140564,4.6098825159192565,591.9020798509142,2.560921284129844,23.946439,23.946439,39.959088,-7.09200893314047,47.051096933140514,4.608392762453813,592.0283201526956,2.561376149595588,18.622384,47.276904,-7.09200893314047,54.36891293314049,4.531173787829001,598.7318227396299,2.58535128227428,133.993634,3483.030174,136.785039,135.062026,85.706468,82.80292849329975,-2.9035395067003607,76.464078,82.80292849329975,6.338850493299697,264.29877403453696,72.423251,82.80292849329975,10.379677493299663,258.23767583090415,68.823173,82.80292849329975,13.979755493299672,252.88470056634398,598.7318227396299,661.6386051230565,664.7820958126642,607.2116682451252,598.0888404210694,591.9020798509142,592.0283201526956,264.29877403453696,258.23767583090415,252.88470056634398,229749.84030784,1032573.22638376
27.161839,27.161839,46.470075,15.972278598778416,30.497796401221706,7.281001980566046,593.3645119635198,2.487494892529095,25.117002,25.117002,39.597007,15.972278598778416,23.624728401221613,7.409473808426498,586.8933006690477,2.464323608238805,24.695945,24.695945,39.832344,15.972278598778416,23.860065401221572,7.404980739729392,587.1142793942893,2.4651201118749535,37.218772,47.378685,15.972278598778416,31.40640640122166,7.264431944734543,594.222781080736,2.490544442043987,136.640294,3503.866011,139.961649,154.563384,92.519536,91.79634730502491,-0.7231886949750447,85.721512,91.79634730502491,6.074835305024851,278.3913130131928,80.150608,91.79634730502491,11.645739305024836,269.87516135937784,80.316074,91.79634730502491,11.4802733050249,270.1264023590396,594.222781080736,660.5711146043465,664.3968405497118,609.3025712258107,593.3645119635198,586.8933006690477,587.1142793942893,278.3913130131928,269.87516135937784,270.1264023590396,357967.47243472,1167030.40946784
27.113981,27.113981,46.411618,13.833050313686648,32.57856768631335,6.979844433178557,593.8198657584885,2.495971711685366,25.735836,25.735836,39.572665,13.833050313686648,25.73961468631335,7.101089056412198,587.4017159426365,2.472988538883136,25.497812,25.497812,39.955561,13.833050313686648,26.122510686313433,7.094162324886133,587.7600649160786,2.4742800569309376,35.225117,47.433102,13.833050313686648,33.60005168631345,6.962172431472772,594.7817836902047,2.4993895535956545,134.961239,3507.852471,137.606846,80.567313,78.71068,51.998865720356456,-26.71181427964361,75.636093,51.998865720356456,-23.637227279643593,611.1082611461333,76.035951,51.998865720356456,-24.037085279643623,611.5197579745852,74.872148,51.998865720356456,-22.873282279643536,610.3222352607145,594.7817836902047,673.2031171073644,676.0367058203009,614.2738639962397,593.8198657584885,587.4017159426365,587.7600649160786,611.1082611461333,611.5197579745852,610.3222352607145,344221.69968692004,656845.25897988
25.904194,25.904194,46.451371,7.815835326440073,38.635535673559936,6.185857572903062,595.1965809725473,2.5206378734984876,24.636976,24.636976,39.772058,7.815835326440073,31.956222673559942,6.2878295209999555,588.9794088059482,2.498379713882417,24.168046,24.168046,39.935714,7.815835326440073,32.11987867356002,6.285282079532376,589.13127252585,2.4989269443648663,29.925384,47.260409,7.815835326440073,39.44457367355992,6.173776959418056,595.952355873291,2.523323609794439,133.877299,3483.836092,136.468904,146.667842,84.128815,88.2515553582226,4.122740358222586,73.568089,88.2515553582226,14.683466358222507,259.95572771718895,71.568654,88.2515553582226,16.682901358222626,256.9722621022487,69.064667,88.2515553582226,19.18688835822253,253.254775714608,595.952355873291,659.0820895314916,662.0389154116128,275.9501308829687,595.1965809725473,588.9794088059482,589.13127252585,259.95572771718895,256.9722621022487,253.254775714608,307681.31258784,1112592.54230792
26.994757,26.994757,46.644321,5.906463812732216,40.73785718726784,5.947930625340276,595.7732084128614,2.529112357917102,24.778712,24.778712,39.647196,5.906463812732216,33.74073218726784,6.049828728333952,589.2757219494495,2.5058522049393286,24.434265,24.434265,40.092025,5.906463812732216,34.18556118726783,6.043225134602416,589.6874720540022,2.507335871495753,28.335879,47.456508,5.906463812732216,41.55004418726783,5.936369254320251,596.5303123268504,2.5318017841763627,136.230088,3489.180128,139.6078,148.852604,92.542367,89.24490602614756,-3.297460973852492,85.534564,89.24490602614756,3.710342026147498,278.1089196538462,79.120591,89.24490602614756,10.124315026147462,268.3137899854867,79.227651,89.24490602614756,10.017255026147472,268.4760081335282,596.5303123268504,661.3083987603225,665.1731504989273,611.0427664700022,595.7732084128614,589.2757219494495,589.6874720540022,278.1089196538462,268.3137899854867,268.4760081335282,296722.05709404,1127655.95195504
27.057301,27.057301,46.581178,19.817066095068775,26.764111904931326,7.850257726660878,592.5043729578681,2.472333533887555,25.692444,25.692444,39.825232,19.817066095068775,20.008165904931296,7.989124233760225,586.1031607626687,2.4494206216949626,25.516799,25.516799,40.103818,19.817066095068775,20.286751904931272,7.983274160747788,586.3664837973527,2.4503692780558888,40.951413,47.454546,19.817066095068775,27.637479904931308,7.832749683173074,593.3343057659541,2.475281856491514,135.346769,3509.48247,138.488717,56.444049,81.677561,33.97100527661202,-47.70655572338804,77.929208,33.97100527661202,-43.95820272338801,619.2179655499207,77.590658,33.97100527661202,-43.61965272338811,618.8809606353267,76.823795,33.97100527661202,-42.85278972338798,618.1179283637497,593.3343057659541,677.8803357660878,681.1868224997982,622.9552913765345,592.5043729578681,586.1031607626687,586.3664837973527,619.2179655499207,618.8809606353267,618.1179283637497,383703.1362958801,490521.14328324
26.193753,26.193753,46.744724,11.636301390348251,35.108422609651825,6.675255473784189,594.637656383938,2.5060146183828076,24.880017,24.880017,39.643412,11.636301390348251,28.007110609651807,6.794334845208468,587.9930937131113,2.48223021477317,24.471668,24.471668,39.990048,11.636301390348251,28.353746609651797,6.788400488635408,588.3164616592447,2.483395535654125,33.238302,47.382876,11.636301390348251,35.74657460965178,6.664804381059845,595.2368603756644,2.508143087533553,133.488366,3490.326577,135.913162,132.869983,81.102263,81.73936185067114,0.6370988506711115,70.465994,81.73936185067114,11.273367850671127,255.3201100516651,70.798665,81.73936185067114,10.940696850671179,255.81484267932512,69.795634,81.73936185067114,11.94372785067111,254.32430237616808,595.2368603756644,661.5210031291615,664.2446010901263,271.3292334983401,594.637656383938,587.9930937131113,588.3164616592447,255.3201100516651,255.81484267932512,254.32430237616808,330523.08709751995,1017459.6159890799
26.805075,26.805075,46.518421,8.849929680411584,37.668491319588476,6.315435737271353,595.0388408685416,2.5166282495530643,24.673665,24.673665,39.709899,8.849929680411584,30.859969319588448,6.42206328292178,588.6928127405348,2.493908872568178,24.148971,24.148971,39.827469,8.849929680411584,30.977539319588438,6.420184677306713,588.8020555287508,2.4943025886049646,30.804508,47.355849,8.849929680411584,38.50591931958844,6.302616758728584,595.822213344001,2.519411610708019,135.917107,3492.537745,139.242233,156.527491,91.972913,92.65929787063426,0.6863848706341514,84.500132,92.65929787063426,8.15916587063425,276.5123852100543,78.265828,92.65929787063426,14.393469870634192,267.0205978309819,78.042473,92.65929787063426,14.616824870634218,266.6832158217664,595.822213344001,659.316896150283,663.1559274354236,288.0928951044688,595.0388408685416,588.6928127405348,588.8020555287508,276.5123852100543,267.0205978309819,266.6832158217664,313742.66157808003,1180572.45584716
27.24593,27.24593,46.578711,16.396223380925257,30.1824876190748,7.3401939762301405,593.3637736087045,2.4861437881793607,25.573562,25.573562,39.800162,16.396223380925257,23.403938619074815,7.468116427824331,586.9765535653364,2.4632803440720337,25.387568,25.387568,39.889666,16.396223380925257,23.493442619074823,7.4663907892094565,587.0606627461268,2.4635834311699862,37.620859,47.38224,16.396223380925257,30.98601661907485,7.325391266473246,594.1232965136722,2.4888421797894766,135.971664,3505.03289,139.000237,121.425079,84.292031,75.99006671970835,-8.30196428029176,79.58044,75.99006671970835,-3.5903732802916353,604.2987849731536,78.697502,75.99006671970835,-2.70743528029177,603.3170467953283,78.131184,75.99006671970835,-2.1411172802917235,602.6869789318449,594.1232965136722,666.5932995624312,669.959070675749,609.5267308405265,593.3637736087045,586.9765535653364,587.0606627461268,604.2987849731536,603.3170467953283,602.6869789318449,360739.76579884,938549.74968604
26.567003,26.567003,46.521174,15.175410286404315,31.34576371359582,7.166239674848352,593.6050128797208,2.4908942042833213,25.161665,25.161665,39.738449,15.175410286404315,24.563038713595734,7.290457110698386,587.2261223650531,2.4680578718021087,24.709162,24.709162,39.954218,15.175410286404315,24.77880771359571,7.286422555602047,587.4284925079614,2.4687871097392398,36.469272,47.39737,15.175410286404315,32.22195971359579,7.15057520881136,594.4317253333492,2.493831426245286,133.403336,3502.108871,135.796368,93.772026,79.037663,60.46442502307542,-18.573237976924634,71.330707,60.46442502307542,-10.866281976924643,603.1677432881189,72.140585,60.46442502307542,-11.676159976924657,604.0200712967279,70.74778,60.46442502307542,-10.283354976924546,602.5542304227823,594.4317253333492,669.0933059942658,671.681229290617,611.2784151461731,593.6050128797208,587.2261223650531,587.4284925079614,603.1677432881189,604.0200712967279,602.5542304227823,352799.84981472,747888.5859837601
26.462299,26.462299,46.494146,11.5814934884021,34.91265251159789,6.672051252374906,594.4148241825018,2.505401622595373,24.391644,24.391644,39.831926,11.5814934884021,28.25043251159799,6.783635598894359,588.1817759200438,2.4830888942199034,23.942875,23.942875,39.932665,11.5814934884021,28.351171511597876,6.781914018815345,588.2757506707392,2.4834275065195537,33.189505,47.279859,11.5814934884021,35.698365511597935,6.659187159080793,595.1524085089613,2.5080225555264595,135.725124,3486.390061,138.848943,163.267347,91.052351,95.56654407602824,4.514193076028198,83.623982,95.56654407602824,11.942562076028185,275.16534100660857,77.327241,95.56654407602824,18.239303076028193,265.6054473829179,76.82851,95.56654407602824,18.738034076028214,264.85443671271923,595.1524085089613,657.6302653293337,661.2672306662565,286.6417357667713,594.4148241825018,588.1817759200438,588.2757506707392,275.16534100660857,265.6054473829179,264.85443671271923,330186.6434938,1227042.14540172
26.96661,26.96661,46.299542,17.786421903631094,28.513120096368993,7.549270436144541,592.755334995587,2.4795824815100778,25.370867,25.370867,39.649288,17.786421903631094,21.862866096369032,7.679381052212658,586.4763230924113,2.4570967630310174,25.128548,25.128548,39.867136,17.786421903631094,22.08071409636898,7.675029029790418,586.6814937735285,2.4578362231191084,38.955793,47.285068,17.786421903631094,29.498646096369022,7.530457532902871,593.6887002525584,2.482899723000999,136.047185,3512.193081,139.306929,79.642597,86.592377,51.37429882123955,-35.21807817876053,81.054142,51.37429882123955,-29.679843178760496,616.9137912884419,79.499961,51.37429882123955,-28.125662178760592,615.3138922527802,79.260748,51.37429882123955,-27.886449178760394,615.0677360926161,593.6887002525584,674.5320272520343,678.0250782278658,622.6241749249031,592.755334995587,586.4763230924113,586.6814937735285,616.9137912884419,615.3138922527802,615.0677360926161,369943.81534468004,650469.56409172
26.293897,26.293897,46.49281,25.294726352086183,21.19808364791387,8.733514626418229,590.9299203990906,2.449979167250052,25.089082,25.089082,39.75376,25.294726352086183,14.45903364791385,8.89268524367093,584.4823874034997,2.4268967634941334,24.719175,24.719175,39.865803,25.294726352086183,14.571076647913845,8.889976903944975,584.5893624627885,2.427282274808942,46.612021,47.330495,25.294726352086183,22.03576864791387,8.714242156056823,591.7333482412265,2.4528339298044566,133.705775,3495.929414,135.873263,102.696628,78.064169,65.76447567257323,-12.299693327426883,71.82938,65.76447567257323,-6.064904327426871,601.2134490447733,72.492024,65.76447567257323,-6.727548327426791,601.9233400892073,71.111831,65.76447567257323,-5.347355327426863,600.4445514266527,591.7333482412265,667.7318506032462,670.0948460514194,607.8875373997182,590.9299203990906,584.4823874034997,584.5893624627885,601.2134490447733,601.9233400892073,600.4445514266527,422731.66990996,809421.5748692801
26.23702,26.23702,46.590505,13.242199929803007,33.34830507019708,6.8952316086810885,594.1258634044209,2.498969629005349,24.179888,24.179888,39.823087,13.242199929803007,26.580887070197058,7.01330424315469,587.779149648469,2.4762519738403617,23.777991,23.777991,39.786251,13.242199929803007,26.544051070196986,7.0139606871412905,587.7447048634249,2.476127842193766,34.684758,47.399697,13.242199929803007,34.15749707019702,6.881440461592892,594.8872886776138,2.5016747011480205,135.197556,3485.250423,138.335196,139.113689,90.030172,84.73912577627557,-5.291046223724527,82.329534,84.73912577627557,2.409591776275454,273.1996581209964,76.345072,84.73912577627557,8.394053776275427,264.1203556759844,75.040306,84.73912577627557,9.698819776275446,262.15818005822865,594.8872886776138,662.1622770374867,665.7126390261705,610.976514607666,594.1258634044209,587.779149648469,587.7447048634249,273.1996581209964,264.1203556759844,262.15818005822865,340496.05406808003,1060508.4703696398
27.070178,27.070178,46.41212,15.65719653031432,30.754923469685775,7.236854642263516,593.3861682906434,2.48857633312614,25.411688,25.411688,39.895807,15.65719653031432,24.238610469685806,7.35761205361901,587.2532202156158,2.466621539096126,25.215096,25.215096,39.776557,15.65719653031432,24.119360469685763,7.359869082901741,587.1412912160152,2.466218196340592,36.921441,47.380936,15.65719653031432,31.723739469685732,7.219320456735778,594.3008622613911,2.4918265467498135,136.201367,3310.863217,139.277043,116.862607,88.303556,73.59909419607717,-14.704461803922868,82.134695,73.59909419607717,-8.535600803922875,608.4176929320872,79.800127,73.59909419607717,-6.201032803922919,605.8510969975381,79.837327,73.59909419607717,-6.2382328039229265,605.8920210567987,594.3008622613911,667.740445633197,671.1440183705148,615.1860875285895,593.3861682906434,587.2532202156158,587.1412912160152,608.4176929320872,605.8510969975381,605.8920210567987,355917.44654916006,907092.60023932
26.739289,26.739289,46.332181,26.886107275817835,19.446073724182178,9.009281089596929,590.3153932683722,2.4430319885651026,25.402426,25.402426,39.71434,26.886107275817835,12.828232724182168,9.172186460323084,583.9646941558212,2.420291731449006,25.076842,25.076842,39.74214,26.886107275817835,12.856032724182239,9.171485905371581,583.9913207191111,2.4203877025800433,48.334364,47.358869,26.886107275817835,20.4727617241821,8.984680222426134,591.3029499233131,2.446541461231094,132.458384,3281.368858,134.879948,103.857431,77.650974,66.4318233905534,-11.219150609446615,72.081529,66.4318233905534,-5.649705609446665,601.1543949521417,72.635814,66.4318233905534,-6.203990609446703,601.7496118387073,71.226638,66.4318233905534,-4.794814609446689,600.2361223121305,591.3029499233131,666.1500055388686,668.7908765022113,607.1303065811304,590.3153932683722,583.9646941558212,583.9913207191111,601.1543949521417,601.7496118387073,600.2361223121305,434606.81153264,817425.0329615601
26.334232,26.334232,46.538623,3.672313513552318,42.86630948644769,5.683920305487802,596.1225925395055,2.5379649344479454,24.494755,24.494755,39.742174,3.672313513552318,36.0698604864477,5.777606156334688,589.8285614564068,2.5154329004039906,24.121944,24.121944,39.83524,3.672313513552318,36.16292648644776,5.776298239688404,589.9144585941397,2.5157424652308302,26.530689,47.473073,3.672313513552318,43.80075948644772,5.671321871621363,596.991367972441,2.5410513179762946,133.383237,3273.137134,136.175511,152.340407,88.355777,90.81077423713059,2.454997237130499,80.407803,90.81077423713059,10.402971237130497,270.2662005078229,74.977188,90.81077423713059,15.833586237130556,262.06905277667227,72.720982,90.81077423713059,18.08979223713061,258.6940346698715,596.991367972441,657.3016272179508,660.5090495944171,282.46407634725074,596.1225925395055,589.8285614564068,589.9144585941397,270.2662005078229,262.06905277667227,258.6940346698715,284275.70528964,1151703.5165673199
27.398611,27.398611,46.474167,16.862731640371692,29.61143535962833,7.409979373185953,593.1503595865009,2.483905052467472,25.524423,25.524423,39.828418,16.862731640371692,22.96568635962842,7.536892869905927,586.8839087466504,2.4614722137713225,25.161118,25.161118,39.988686,16.862731640371692,23.125954359628317,7.533767773424215,587.034638140963,2.4620152973566696,38.066011,47.578886,16.862731640371692,30.71615435962834,7.389398087428781,594.1953464989355,2.4876172880398433,135.321407,3301.328402,138.317384,129.800964,90.26998,80.23066941203348,-10.039310587966577,83.72816,80.23066941203348,-3.497490587966513,606.5073409829704,80.139168,80.23066941203348,0.09150141203351722,269.8635898945489,80.340826,80.23066941203348,-0.11015658796661683,602.6760012083996,594.1953464989355,664.2004251287319,667.5571418612261,613.8725540551999,593.1503595865009,586.8839087466504,587.034638140963,606.5073409829704,269.8635898945489,602.6760012083996,363808.98200236005,996299.4665486399
26.949829,26.949829,46.336379,12.487156712718889,33.8492222872812,6.796520941899572,594.0609316622366,2.5011890673713815,25.684071,25.684071,40.123246,12.487156712718889,27.636089287281116,6.902896716853716,588.2402642361764,2.480355344310219,25.315798,25.315798,39.951154,12.487156712718889,27.463997287281167,6.905901889407541,588.0794929277703,2.4797762284664544,34.000651,47.532985,12.487156712718889,35.045828287281175,6.77649462156788,595.1856690757717,2.5051853349219937,132.768877,3295.6847,135.337261,86.807406,76.572852,56.10053712382903,-20.472314876170913,73.464846,56.10053712382903,-17.36430887617099,607.2616452183164,74.17888,56.10053712382903,-18.078342876171007,608.0037235322058,72.865696,56.10053712382903,-16.765158876171064,606.6390290003911,595.1856690757717,669.7095451631558,672.4694120541765,610.4924352441693,594.0609316622366,588.2402642361764,588.0794929277703,607.2616452183164,608.0037235322058,606.6390290003911,335779.30048875994,699869.2025925601
26.308239,26.308239,46.051894,13.919519382517535,32.132374617482604,6.998111711259709,593.4610085568881,2.494416020324721,24.686216,24.686216,40.16912,13.919519382517535,26.249600617482507,7.10254764396963,587.9389628349019,2.4746464656885827,24.17483,24.17483,39.941069,13.919519382517535,26.02154961748254,7.106674458276956,587.7254519337245,2.4738774035977737,35.304568,47.420347,13.919519382517535,33.50082761748257,6.974359432355758,594.7496070648784,2.4989962929522145,132.835687,3275.90223,135.227625,147.870556,85.991756,88.79960529953689,2.807849299536849,77.229867,88.79960529953689,11.56973829953687,265.45567734422497,72.939191,88.79960529953689,15.860414299536819,259.0166546271976,69.461036,88.79960529953689,19.33856929953688,253.84311941457685,594.7496070648784,657.6365545274316,660.3691843962864,278.81427133724435,593.4610085568881,587.9389628349019,587.7254519337245,265.45567734422497,259.0166546271976,253.84311941457685,344769.49526368006,1120884.9666865598
27.221359,27.221359,46.182547,18.17556128365676,28.006985716343287,7.60948142982517,592.5465530394172,2.4776155593419062,25.233724,25.233724,40.254506,18.17556128365676,22.07894471634329,7.726407149771556,586.9448733982346,2.4575652032889783,24.92846,24.92846,39.944579,18.17556128365676,21.76901771634325,7.7326455907755856,586.6527166936313,2.456512954134027,39.333997,47.455906,18.17556128365676,29.2803447163433,7.584942679464955,593.7532680846194,2.481904076528029,134.73224,3298.054783,138.356233,147.757208,92.069492,88.748082056841,-3.3214099431590967,85.571433,88.748082056841,3.1766490568409496,278.16674321380225,79.818707,88.748082056841,8.929375056841014,269.3725192070161,80.261479,88.748082056841,8.48660305684101,270.0448937012842,593.7532680846194,659.8271928073516,663.9678208982609,610.8137919199394,592.5465530394172,586.9448733982346,586.6527166936313,278.16674321380225,269.3725192070161,270.0448937012842,372551.44115572004,1120103.45943008
27.20125,27.20125,46.049081,6.073523449451443,39.97555755054857,5.976732727213311,595.1844488303035,2.5264530722750016,25.828832,25.828832,40.324037,6.073523449451443,34.25051355054863,6.060425676581134,589.86691764807,2.5074186010197423,25.618006,25.618006,40.089427,6.073523449451443,34.015903550548614,6.063915944753875,589.6496371362678,2.506636198279336,28.47322,47.419015,6.073523449451443,41.34549155054865,5.957116342894643,596.4613242240359,2.5309916939769024,133.08913,3306.075378,136.187611,97.576541,79.005303,62.76163798349023,-16.243665016509805,75.346241,62.76163798349023,-12.584603016509913,606.3754789884348,76.010973,62.76163798349023,-13.24933501650978,607.0799095447845,74.891585,62.76163798349023,-12.1299470165098,605.8936470381518,596.4613242240359,668.0358491503513,671.3979806478077,610.2527546487463,595.1844488303035,589.86691764807,589.6496371362678,606.3754789884348,607.0799095447845,605.8936470381518,297668.99032720004,774119.8038251601
25.806036,25.806036,46.306243,8.037247043603589,38.26899595639643,6.215813302602162,595.0141644226718,2.5192488627764718,24.823412,24.823412,39.97684,8.037247043603589,31.939592956396382,6.31295352549507,589.120843230663,2.4981513929380266,24.49865,24.49865,40.087114,8.037247043603589,32.04986695639648,6.31122942581308,589.223218750742,2.498520164615996,30.112528,47.472933,8.037247043603589,39.435685956396426,6.198300972647296,596.1043813903092,2.523122821592282,132.179565,3244.832353,134.510501,136.78339,82.923862,83.63015919928723,0.7062971992871212,72.645382,83.63015919928723,10.984777199287203,258.57051890517334,71.116677,83.63015919928723,12.513482199287171,256.29133289672023,69.00709,83.63015919928723,14.623069199287112,253.1589353570525,596.1043813903092,659.2381189264723,661.8666542988072,274.11021104309276,595.0141644226718,589.120843230663,589.223218750742,258.57051890517334,256.29133289672023,253.1589353570525,308971.62555328,1044441.6180364
27.122264,27.122264,46.261826,17.747922800662298,28.513903199337754,7.544279835084172,592.7292886316095,2.479611082489029,25.065383,25.065383,40.058299,17.747922800662298,22.310376199337668,7.665385798754457,586.8715799086542,2.458641858636151,24.621816,24.621816,40.08853,17.747922800662298,22.340607199337672,7.664783700035201,586.9000566883905,2.458744427678678,38.918484,47.466629,17.747922800662298,29.71870619933774,7.5213134695557615,593.8703256309522,2.4836658275612558,134.378567,3282.592493,137.836132,171.026807,91.980315,98.81550331182262,6.835188311822651,84.72908,98.81550331182262,14.086423311822557,276.8528816434582,78.743884,98.81550331182262,20.071619311822484,267.74403739428305,78.952198,98.81550331182262,19.86330531182251,268.058844445242,593.8703256309522,654.3234931913369,658.3915646706456,288.0771239207238,592.7292886316095,586.8715799086542,586.9000566883905,276.8528816434582,267.74403739428305,268.058844445242,369686.57874384,1280541.7598313198
27.445289,27.445289,46.248019,14.060909310862407,32.187109689137685,7.014371974357806,593.6123433070431,2.494498885820372,25.824945,25.824945,40.07306,14.060909310862407,26.01215068913757,7.124347086826759,587.8145644521984,2.4737442264822285,25.600103,25.600103,40.150652,14.060909310862407,26.08974268913761,7.122938520370013,587.8872284493405,2.474005931050809,35.434687,47.637428,14.060909310862407,33.57651868913757,6.990202524912262,594.921176249143,2.4991491837707414,133.914508,3290.835565,137.076162,116.697953,83.009467,73.51167699518358,-9.4977900048165,78.307058,73.51167699518358,-4.795381004816488,604.2550538253242,78.115762,73.51167699518358,-4.604085004816488,604.0444708103789,77.330865,73.51167699518358,-3.819188004816431,603.1801566962733,594.921176249143,665.2457913070442,668.7397957319076,609.4240510063185,593.6123433070431,587.8145644521984,587.8872284493405,604.2550538253242,604.0444708103789,603.1801566962733,345666.63454012,905957.35042628
26.402624,26.402624,46.221041,13.709487949720266,32.51155305027983,6.9660205731529325,593.6694513954343,2.4958354049845264,25.377443,25.377443,40.185051,13.709487949720266,26.4755630502798,7.07255861906847,588.0048769375371,2.4755593067435475,24.882095,24.882095,40.149195,13.709487949720266,26.439707050279775,7.073203616511988,587.9713146144742,2.4754384430086462,35.111748,47.540773,13.709487949720266,33.83128505027978,6.943252280470645,594.9119639596788,2.5002506044815065,131.895827,3254.289975,134.240132,134.603553,79.636964,82.5814277789834,2.944463778983345,70.835535,82.5814277789834,11.745892778983295,255.8711653052418,71.522631,82.5814277789834,11.058796778983345,256.89411140340195,70.433762,82.5814277789834,12.147665778983434,255.27374004944477,594.9119639596788,659.3732539859338,662.0102281798482,269.09901625444996,593.6694513954343,588.0048769375371,587.9713146144742,255.8711653052418,256.89411140340195,255.27374004944477,343440.04764048,1029412.16508228
26.61347,26.61347,46.084529,10.574024026674532,35.51050497332551,6.545291602765798,594.2560960198632,2.5081416215832184,24.533801,24.533801,39.933566,10.574024026674532,29.359541973325452,6.645871300429927,588.5102111324069,2.4875665394175828,24.14831,24.14831,40.007946,10.574024026674532,29.433921973325447,6.644632332673443,588.5795019519369,2.4878161657216507,32.299168,47.416709,10.574024026674532,36.84268497332558,6.523995573471406,595.5048416257152,2.512580111422215,133.894245,3270.444684,136.926667,151.135317,90.614484,90.2724713784572,-0.3420126215428468,83.158562,90.2724713784572,7.113909378457083,274.460510451499,77.136743,90.2724713784572,13.135728378457111,265.315836220092,76.686716,90.2724713784572,13.585755378457145,264.63776865144337,595.5048416257152,658.1478290290337,661.6260730781102,608.0927554058827,594.2560960198632,588.5102111324069,588.5795019519369,274.460510451499,265.315836220092,264.63776865144337,324047.98355968,1143394.7102389198
27.344095,27.344095,46.378606,19.132284325541413,27.24632167445865,7.749763051698257,592.488737376531,2.4744126731092293,25.678788,25.678788,40.397327,19.132284325541413,21.26504267445862,7.870463746923802,586.8271831212197,2.4541548261473336,25.510247,25.510247,40.056826,19.132284325541413,20.924541674458588,7.877479007317583,586.5056551855199,2.4529970872335083,40.272332,47.505075,19.132284325541413,28.37279067445869,7.727551137575713,593.5579542888885,2.4782116188895724,134.542943,3304.325058,137.92718,120.331192,87.647582,75.42223448164228,-12.22534751835783,81.589257,75.42223448164228,-6.1670225183578165,606.8412883177863,79.689634,75.42223448164228,-4.267399518357775,604.7367056130568,79.681622,75.42223448164228,-4.259387518357778,604.7278230712109,593.5579542888885,665.2239249269752,668.9786442363398,613.5368892630111,592.488737376531,586.8271831212197,586.5056551855199,606.8412883177863,604.7367056130568,604.7278230712109,379021.03578032,931007.66135392
26.756259,26.756259,46.288725,-17.538289096163687,63.82701409616379,3.6184424841593392,599.3790755840862,2.6270145708152928,25.446588,25.446588,40.130251,-17.538289096163687,57.6685400961637,3.668722824657714,593.7902040269172,2.6070097428336223,25.028026,25.028026,39.911774,-17.538289096163687,57.45006309616374,3.67053555608692,593.5926999062644,2.606298288333682,12.106447,47.507887,-17.538289096163687,65.04617609616378,3.6086718700061766,600.4904631971242,2.6309636889221406,132.290894,3292.588156,134.331231,98.130881,77.948673,63.091551956636785,-14.857121043363247,71.635932,63.091551956636785,-8.544380043363287,602.2886790638906,72.435808,63.091551956636785,-9.344256043363282,603.137651524425,71.09457,63.091551956636785,-8.00301804336333,601.7140109415155,600.4904631971242,667.0653395753168,669.2783135463903,608.9863168197087,599.3790755840862,593.7902040269172,593.5926999062644,602.2886790638906,603.137651524425,601.7140109415155,184824.01851772,777941.8450835601
26.338926,26.338926,46.47461,7.392022899418851,39.08258710058125,6.132648383152827,595.3074870389597,2.522451854753351,24.455732,24.455732,39.878726,7.392022899418851,32.48670310058115,6.232261958298666,589.170938186911,2.5004851785461852,23.96592,23.96592,39.923174,7.392022899418851,32.53115110058118,6.231577513431996,589.2121619988244,2.5006337117254476,29.568809,47.514315,7.392022899418851,40.12229210058125,6.117295952864996,596.2783667787822,2.5259010483895876,133.209574,3180.445096,135.925804,142.193556,88.439141,86.1860844742768,-2.2530565257232866,80.491119,86.1860844742768,5.694965474276796,270.3953866052035,75.175499,86.1860844742768,11.010585474276741,262.36238475209103,73.234073,86.1860844742768,12.952011474276663,259.45359313129717,596.2783667787822,659.2682015626376,662.3509053806986,608.2428444914524,595.3074870389597,589.170938186911,589.2121619988244,270.3953866052035,262.36238475209103,259.45359313129717,305222.81354084006,1081743.41416656
27.414112,27.414112,46.98401,25.182040110534878,21.80196988946515,8.703257416186014,591.4329814671518,2.452106305596768,25.50648,25.50648,40.131102,25.182040110534878,14.94906188946511,8.86416780173339,584.8760876672186,2.428652637238997,25.136623,25.136623,39.932384,25.182040110534878,14.750343889465125,8.868949841718226,584.6863749926273,2.427969263962449,46.491409,47.642473,25.182040110534878,22.46043288946522,8.688192406266994,592.064560641538,2.4543486728492274,135.059957,3300.554266,138.496051,83.670781,91.098217,54.062809142226286,-37.03540785777375,84.46656,54.062809142226286,-30.403750857773797,619.4677830590567,80.371426,54.062809142226286,-26.3086168577737,615.2230476204844,80.809534,54.062809142226286,-26.74672485777385,615.676851153802,592.064560641538,672.7447481551472,676.4357529368575,626.3572249421309,591.4329814671518,584.8760876672186,584.6863749926273,619.4677830590567,615.2230476204844,615.676851153802,421900.07911684,678242.9260075601
27.198664,27.198664,46.738527,-29.053371228996504,75.7918982289965,2.7815757350184844,601.1909316876581,2.679721407127095,25.696736,25.696736,39.8634,-29.053371228996504,68.91677122899667,2.8235499952968737,594.9996732720075,2.657564410490322,25.324161,25.324161,40.074404,-29.053371228996504,69.12777522899657,2.8222410535092393,595.188873307358,2.6582460228789455,6.105289,47.668295,-29.053371228996504,76.72166622899651,2.7760040310553005,602.0324520176553,2.6827097997047744,132.86996,3289.546095,135.546263,72.115502,77.29357,46.11419426814291,-31.179375731857156,73.739491,46.11419426814291,-27.625296731857144,611.2792917986628,74.809775,46.11419426814291,-28.695580731857092,612.3656901331128,73.529567,46.11419426814291,-27.41537273185718,611.0662740033699,602.0324520176553,672.5021850718437,675.3442343788546,614.8891493149105,601.1909316876581,594.9996732720075,595.188873307358,611.2792917986628,612.3656901331128,611.0662740033699,143447.47438564,598572.0505695201
26.042312,26.042312,46.789947,-53.787107243118456,100.57705424311847,1.5081110150645032,603.3777824016307,2.79809487082335,24.559503,24.559503,39.797129,-53.787107243118456,93.58423624311851,1.530298123121656,597.1532708281246,2.775818555577677,24.10554,24.10554,40.032828,-53.787107243118456,93.81993524311854,1.529539081821935,597.362083692536,2.776570906377284,-3.270868,47.473855,-53.787107243118456,101.26096224311853,1.505977380499251,603.9898254759225,2.8002686542682627,132.688774,3279.677563,135.19174,134.416826,85.708613,82.49107211778191,-3.2175408822181,77.016663,82.49107211778191,5.474409117781898,265.13203533848275,73.121766,82.49107211778191,9.369306117781822,259.28097894621527,69.702008,82.49107211778191,12.78906411778181,254.18684036615855,603.9898254759225,660.3036838610013,663.1192074580729,607.4035607867667,603.3777824016307,597.1532708281246,597.362083692536,265.13203533848275,259.28097894621527,254.18684036615855,78801.12214831999,1028124.7272317598
27.257979,27.257979,46.860601,17.51888047599159,29.34172052400852,7.498997994767073,593.3533609031865,2.4825522325693745,25.11193,25.11193,40.185654,17.51888047599159,22.666773524008487,7.628263326042483,587.0509744098811,2.46000741933706,24.798872,24.798872,39.923586,17.51888047599159,22.404705524008456,7.633453477948672,586.8042105554914,2.45911857991152,38.696924,47.567539,17.51888047599159,30.04865852400851,7.485627933322382,594.0228426780494,2.484929634778539,134.908132,3356.094559,138.311271,154.112953,92.240034,91.59741391418795,-0.6426200858120523,85.432898,91.59741391418795,6.164515914187893,277.9475472875116,79.710905,91.59741391418795,11.88650891418796,269.20806965175274,80.174031,91.59741391418795,11.423382914187915,269.9108006610045,594.0228426780494,658.6729358018126,662.590575878094,609.1081715415664,593.3533609031865,587.0509744098811,586.8042105554914,277.9475472875116,269.20806965175274,269.9108006610045,368158.97571824,1163924.79582628
27.075562,27.075562,46.493009,11.281843780660573,35.21116521933942,6.632175621152307,594.4811062355996,2.5066182440772096,25.226434,25.226434,40.222656,11.281843780660573,28.9408122193395,6.736295850566271,588.6161119122331,2.4856312058193755,24.997627,24.997627,39.829819,11.281843780660573,28.54797521933948,6.742953391718816,588.2497649469649,2.48431155498545,32.923379,47.369388,11.281843780660573,36.08754421933954,6.617935999121037,595.3035066794516,2.50954030782074,134.553045,3504.165676,137.393139,109.875792,79.415617,69.81683005957983,-9.598786940420165,75.781693,69.81683005957983,-5.964862940420176,603.4408876968268,76.380011,69.81683005957983,-6.563180940420329,604.0906214728565,75.353565,69.81683005957983,-5.536734940420172,602.9758546306023,595.3035066794516,667.2791692270183,670.3983065789781,607.3844945187939,594.4811062355996,588.6161119122331,588.2497649469649,603.4408876968268,604.0906214728565,602.9758546306023,328351.76859404,858920.1876499201
25.96506,25.96506,46.684704,-0.006250209285489916,46.69095420928561,5.266555662610947,596.9585612388079,2.5536896522539245,24.61418,24.61418,40.146661,-0.006250209285489916,40.15291120928552,5.34876195673519,590.9274269882571,2.5321105975752576,24.217735,24.217735,39.798644,-0.006250209285489916,39.80489420928561,5.353223203753327,590.6075491075768,2.530958213579278,23.683843,47.451036,-0.006250209285489916,47.457286209285535,5.257114735438608,597.6682188963946,2.5562104504231606,132.795111,3273.193889,135.351724,138.606529,84.356723,84.49882616117739,0.14210316117730598,75.571357,84.49882616117739,8.927469161177362,262.95590964289397,72.422384,84.49882616117739,12.07644216117726,258.23880398543395,69.293511,84.49882616117739,15.205315161177362,253.5852359627683,597.6682188963946,659.5517039979595,662.4411453866347,276.30651460274,596.9585612388079,590.9274269882571,590.6075491075768,262.95590964289397,258.23880398543395,253.5852359627683,264647.38536268,1057011.7238880398
26.92338,26.92338,46.895641,2.9595608391158166,43.93608016088423,5.596594883818529,596.5934382352713,2.542087957617048,24.47166,24.47166,39.773646,2.9595608391158166,36.81408516088421,5.692956945276169,590.002139412212,2.5185008302368357,24.05458,24.05458,39.696188,2.9595608391158166,36.73662716088431,5.694026833204718,589.9307138653261,2.518243391873401,25.96701,47.381195,2.9595608391158166,44.42163416088423,5.5901663251473925,597.0445659021361,2.5436901998075014,136.111156,3497.005485,139.25022,143.33565,92.407418,86.71736823830668,-5.6900497616933645,85.334758,86.71736823830668,1.382610238306586,277.80655440184506,79.516839,86.71736823830668,7.200529238306683,268.9151335667805,79.719643,86.71736823830668,6.99772523830668,269.22290181918856,597.0445659021361,662.3247880318438,665.8940670481737,612.4949990289277,596.5934382352713,590.002139412212,589.9307138653261,277.80655440184506,268.9151335667805,269.22290181918856,280389.2738676,1089617.8781939999
26.81982,26.81982,46.646542,1.2244339325588491,45.422108067441265,5.403091937651328,596.6938800978322,2.5484512379357014,25.297496,25.297496,39.901389,1.2244339325588491,38.67695506744117,5.4905756018706375,590.4641177604494,2.526155210437218,25.083869,25.083869,39.657374,1.2244339325588491,38.43294006744126,5.493803753027943,590.2395598067316,2.5253459105649836,24.619151,47.515662,1.2244339325588491,46.291228067441224,5.392058850419989,597.4997921070808,2.551313869661524,134.459314,3296.383919,136.972322,85.526754,79.649541,55.274243640949884,-24.37529735905016,75.669623,55.274243640949884,-20.395379359050196,609.882567623914,76.218809,55.274243640949884,-20.94456535905015,610.4523302239044,75.162646,55.274243640949884,-19.888402359050154,609.3566600428035,597.4997921070808,671.7606881974764,674.4618229399136,614.0134338825832,596.6938800978322,590.4641177604494,590.2395598067316,609.882567623914,610.4523302239044,609.3566600428035,271096.10954876,691039.41440904
25.874972,25.874972,46.542766,11.539998808766608,35.002767191233474,6.665717682273433,594.469794816831,2.5057328276134467,24.593299,24.593299,40.144167,11.539998808766608,28.60416819123344,6.772657524765915,588.482769207889,2.484308499238401,24.186015,24.186015,39.606951,11.539998808766608,28.06695219123345,6.781829193168863,587.9816583342209,2.4825028588812015,33.152586,47.321883,11.539998808766608,35.78188419123353,6.652978038611811,595.2011770707206,2.508331489584258,132.578397,3263.361678,135.07732,144.751726,83.315915,87.37221495987438,4.056299959874354,73.644937,87.37221495987438,13.72727795987431,260.06955507545814,71.725196,87.37221495987438,15.64701895987431,257.203833558652,69.132468,87.37221495987438,18.239746959874378,253.3531053412641,595.2011770707206,658.0093604481526,660.853584790056,274.70537441696723,594.469794816831,588.482769207889,587.9816583342209,260.06955507545814,257.203833558652,253.3531053412641,329932.09584936005,1099381.3823557599
26.955892,26.955892,47.048839,-6.84699250811034,53.89583150811036,4.557252613756409,598.4821490668965,2.5835698051282123,24.545523,24.545523,40.109468,-6.84699250811034,46.956460508110375,4.630935706753925,592.1241345048179,2.560828575073661,24.19489,24.19489,39.670357,-6.84699250811034,46.51734950811037,4.6356915034874895,591.7234722520669,2.5593849202535686,18.788435,47.504699,-6.84699250811034,54.351691508110434,4.552506925006124,598.9015683559303,2.585059024091415,134.617995,3277.457312,138.003612,158.841924,91.832057,93.66692151712698,1.8348645171269027,84.811984,93.66692151712698,8.854937517126917,276.98924425463713,78.581604,93.66692151712698,15.085317517126942,267.4979877231668,78.866897,93.66692151712698,14.800024517126952,267.92943435642593,598.9015683559303,657.3132123081537,661.2334376179747,287.86801662812263,598.4821490668965,592.1241345048179,591.7234722520669,276.98924425463713,267.4979877231668,267.92943435642593,230894.7221006,1196529.91591824
27.080701,27.080701,46.747754,-0.7902118513677863,47.53796585136779,5.180622390623152,597.1604173472524,2.55716111400062,25.405732,25.405732,39.895226,-0.7902118513677863,40.68543785136778,5.265184925299146,590.8451801185671,2.53456131036499,25.239947,25.239947,39.87994,-0.7902118513677863,40.67015185136776,5.26537721277827,590.8311437072832,2.534510734533151,23.09689,47.701249,-0.7902118513677863,48.49146085136785,5.169108343705704,598.0428229896318,2.560294567536805,134.487305,3290.020566,137.379445,104.931013,83.063118,67.04476549532907,-16.018352504670986,78.106577,67.04476549532907,-11.061811504670994,607.3268513744645,77.917365,67.04476549532907,-10.872599504670916,607.1235765965262,77.318836,67.04476549532907,-10.274070504670954,606.4805004716807,598.0428229896318,668.1574172427692,671.3192123022302,612.6491119085522,597.1604173472524,590.8451801185671,590.8311437072832,607.3268513744645,607.1235765965262,606.4805004716807,260600.4852964,824827.12319188
26.485989,26.485989,46.576158,11.65014245511054,34.926015544889516,6.679871738157706,594.4763165222129,2.5053958015794877,24.957574,24.957574,39.818567,11.65014245511054,28.16842454488951,6.7932223476348925,588.1532358130107,2.482762319686128,24.570782,24.570782,39.838209,11.65014245511054,28.188066544889477,6.792885988139677,588.1715598916882,2.4828283526151913,33.250631,47.530855,11.65014245511054,35.88071254488958,6.664230248912723,595.3727542548487,2.508580157844866,132.293205,3219.270999,134.461927,129.591789,79.585226,80.12698993835595,0.5417639383558367,70.849782,80.12698993835595,9.27720793835581,255.88815444789986,71.529957,80.12698993835595,8.59703293835588,256.90119685348645,70.266982,80.12698993835595,9.860007938355784,255.02137757346642,595.3727542548487,660.8541623926865,663.2804881239442,269.0214988947455,594.4763165222129,588.1532358130107,588.1715598916882,255.88815444789986,256.90119685348645,255.02137757346642,330608.09259356,994857.25512564
