T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.413462,26.413462,46.382437,15.342129061048695,31.040307938951308,7.192425488583544,593.4341314676258,2.48975320456249,24.219405,24.219405,40.183222,15.342129061048695,24.841092938951316,7.306315372525774,587.6018061698535,2.4688799498448444,23.857952,23.857952,39.708474,15.342129061048695,24.36634493895135,7.315223897090104,587.1563864577074,2.467275205878011,36.625404,47.333967,15.342129061048695,31.991837938951324,7.175333422132724,594.3320621918548,2.4929440941602357,133.670034,3197.505621,136.887962,155.991616,89.852044,92.42457722985023,2.572533229850092,82.313546,92.42457722985023,10.111031229850198,273.16677887899726,76.41742,92.42457722985023,16.007157229850215,264.2337620949383,75.738756,92.42457722985023,16.685821229850205,263.2136020995326,594.3320621918548,656.8391898159067,660.5522332168351,284.7832342599548,593.4341314676258,587.6018061698535,587.1563864577074,273.16677887899726,264.2337620949383,263.2136020995326,353876.34248304006,1176877.72633216
32.246032,32.246032,45.872454,33.17195986278845,12.700494137211638,10.172551337275685,587.9189333923791,2.416161166239833,32.275837,32.275837,40.071557,33.17195986278845,6.89959713721164,10.340671343320581,582.2774038853038,2.3959582352596294,32.223309,32.223309,40.175071,33.17195986278845,7.003111137211579,10.337605278111972,582.3779562777751,2.396320373571416,55.492574,55.526325,33.17195986278845,22.354365137211573,9.90831484964278,597.342797726018,2.449398512587912,116.396662,0.0,112.879034,55.835343,75.425879,33.460739725248516,-41.965139274751515,55.624284,33.460739725248516,-22.163544274751587,597.3493515441675,54.07132,33.460739725248516,-20.610580274751545,595.8290749791438,39.474298,33.460739725248516,-6.013558274751506,581.5980900951694,597.342797726018,658.2763798529004,654.6590315453082,616.8695491841464,587.9189333923791,582.2774038853038,582.3779562777751,597.3493515441675,595.8290749791438,581.5980900951694,483960.95151224,486324.26150268
32.225888,32.225888,45.779866,32.85115320020235,12.928712799797733,10.113275541767722,587.9338800397832,2.4171325683129123,32.334545,32.334545,40.140269,32.85115320020235,7.289115799797685,10.275363849658373,582.4532754376459,2.397505471138249,32.279841,32.279841,39.994886,32.85115320020235,7.143732799797727,10.279635446564662,582.3121625074041,2.396997197821781,55.113246,60.630816,32.85115320020235,27.779662799797755,9.717084810123623,602.4425361507081,2.4680550233693035,105.595794,0.0,99.293477,54.366473,75.36723,32.2157780879906,-43.151451912009485,50.629101,32.2157780879906,-18.41332291200939,592.8581512934752,48.106688,32.2157780879906,-15.890909912009453,590.402580640689,35.406414,32.2157780879906,-3.190635912009418,578.0836478003201,602.4425361507081,647.4991992718805,641.1030637609931,617.151510002214,587.9338800397832,582.4532754376459,582.3121625074041,592.8581512934752,590.402580640689,578.0836478003201,481345.57599095994,476196.75538148003
32.277893,32.277893,45.338104,32.89257335896714,12.445530641032917,10.133710801171368,587.490498103058,2.4154342835346445,32.396958,32.396958,39.853089,32.89257335896714,6.9605156410329645,10.291964693136922,582.1604563658558,2.396332537257479,32.325609,32.325609,39.699972,32.89257335896714,6.807398641032989,10.296478651061632,582.0118387505413,2.3957969209443712,55.162136,63.886325,32.89257335896714,30.993751641032883,9.643041985094705,605.628581884568,2.4789228172847397,98.36859,0.0,90.935567,55.800331,75.537872,33.4312903808614,-42.10658161913858,47.813298,33.4312903808614,-14.382007619138642,589.7254662314241,45.830494,33.4312903808614,-12.399203619138655,587.7927049790345,34.707776,33.4312903808614,-1.276485619138714,576.9800200356595,605.628581884568,639.8736470480599,632.3733551169659,616.9888637693031,587.490498103058,582.1604563658558,582.0118387505413,589.7254662314241,587.7927049790345,576.9800200356595,481682.66080735996,486082.86216556
32.317902,32.317902,44.790814,32.486643421762096,12.304170578237926,10.071023150741498,587.0911952131199,2.415173787196737,32.360895,32.360895,39.306802,32.486643421762096,6.820158578238034,10.228223318467094,581.7683253847998,2.396076953938878,32.258154,32.258154,39.404739,32.486643421762096,6.918095578238035,10.225357666865932,581.863277514411,2.3964194489438397,54.684097,65.94932,32.486643421762096,33.46267657823787,9.519731217829225,607.7758251569466,2.4874709632010905,93.277496,16.153659,86.01707,54.688062,75.801435,32.49001887857395,-43.31141612142611,46.415942,32.49001887857395,-13.925923121426115,588.6700219780192,44.659532,32.49001887857395,-12.169513121426155,586.9625152713986,34.90334,32.49001887857395,-2.4133211214260997,577.5014106739811,607.7758251569466,634.9651924567077,627.6806163622405,617.5076666045677,587.0911952131199,581.7683253847998,581.863277514411,588.6700219780192,586.9625152713986,577.5014106739811,478386.69663172,478414.03435512003
32.325926,32.325926,44.486942,33.27868897569569,11.208253024304293,10.232808069426858,586.5347991841152,2.410921259412657,32.304993,32.304993,39.209922,33.27868897569569,5.931233024304367,10.387497001651326,581.4038966265691,2.392505799615289,32.222487,32.222487,39.12239,33.27868897569569,5.843701024304323,10.390116551491278,581.3188774326038,2.392199016420807,55.619112,67.198215,33.27868897569569,33.9195260243043,9.630963199996945,608.7787245507192,2.488598458829006,89.561107,46.224649,83.092135,54.73831,76.061365,32.5327832267641,-43.5285817732359,45.835181,32.5327832267641,-13.302397773235919,588.0913875331281,44.173439,32.5327832267641,-11.64065577323596,586.4761738491496,35.555124,32.5327832267641,-3.0223407732358623,578.1175292819983,608.7787245507192,631.2198132503735,624.7478556214237,617.7538739558703,586.5347991841152,581.4038966265691,581.3188774326038,588.0913875331281,586.4761738491496,578.1175292819983,484833.4006531201,478760.48225560004
32.598288,32.598288,44.845177,33.14394357347472,11.701233426525357,10.196347607196936,586.9281016533918,2.4127097686275296,32.413623,32.413623,39.413317,33.14394357347472,6.269373426525272,10.354670307639791,581.6476909167358,2.3937683035792,32.252048,32.252048,39.258883,33.14394357347472,6.114939426525348,10.359269349367919,581.4977297454087,2.3932273680873326,55.459386,68.051125,33.14394357347472,34.90718142652539,9.586028419229903,609.6589738134718,2.491994578425974,87.047587,13.572446,81.34804,56.875,76.257975,34.330301817430936,-41.92767318256919,45.550015,34.330301817430936,-11.219713182569114,587.2199067889434,43.787759,34.330301817430936,-9.457457182569112,585.5002954731393,36.64494,34.330301817430936,-2.314638182569149,578.5419047858744,609.6589738134718,628.2354723759419,622.5292705180404,617.4554369019289,586.9281016533918,581.6476909167358,581.4977297454087,587.2199067889434,585.5002954731393,578.5419047858744,483732.12821736,493492.44700000004
33.260607,33.260607,45.356109,33.26208905634401,12.094019943655985,10.204699174335747,587.3864758961869,2.4140067931278915,32.717724,32.717724,39.980095,33.26208905634401,6.718005943656135,10.361234346029358,582.1577567884578,2.395270875354036,32.255031,32.255031,39.466026,33.26208905634401,6.203936943656094,10.376545147967043,581.6583631530041,2.3934708731522347,55.59942,68.580659,33.26208905634401,35.31856994365609,9.594297973835637,610.1478924329937,2.4933181676375202,85.245585,50.350823,80.253009,56.774499,76.394195,34.2466553791852,-42.14753962081486,45.849663,34.2466553791852,-11.603007620814925,587.5404466282739,43.868766,34.2466553791852,-9.622110620814897,585.6077027083762,38.850312,34.2466553791852,-4.603656620814808,580.7179207552896,610.1478924329937,626.4506125388473,621.4587761262011,617.6142255366174,587.3864758961869,582.1577567884578,581.6583631530041,587.5404466282739,585.6077027083762,580.7179207552896,484697.6290392,492799.51672524
34.972413,34.972413,46.09749,34.48977426235594,11.60771573764406,10.42379127698766,587.7009551030325,2.411632922669369,33.715863,33.715863,40.617497,34.48977426235594,6.127722737644217,10.587728549031802,582.3543147557397,2.3925007097429973,32.314101,32.314101,39.379049,34.48977426235594,4.889274737644155,10.625758418654248,581.1475017575417,2.3881532967902994,57.066897,68.948127,34.48977426235594,34.45835273764404,9.806810444123826,610.1568821212237,2.4897957884508215,83.884874,0.0,79.672632,57.976243,76.537993,35.24118584859433,-41.296807151405666,46.065864,35.24118584859433,-10.824678151405703,587.4161745919025,44.144902,35.24118584859433,-8.903716151405717,585.5373841774422,39.872132,35.24118584859433,-4.630946151405749,581.3631572932012,610.1568821212237,624.8206934343641,620.6061693126675,617.4788307119625,587.7009551030325,582.3543147557397,581.1475017575417,587.4161745919025,585.5373841774422,581.3631572932012,494815.53075972,501085.25318668
38.780561,38.780561,47.197252,39.31382310098007,7.88342889901993,11.382604752107106,587.0976615845882,2.3960163420576617,36.732414,36.732414,41.640564,39.31382310098007,2.3267408990199328,11.570066280611712,581.6087652896429,2.376416424518948,32.324195,32.324195,39.914986,39.31382310098007,0.601162899020028,11.630052609811848,579.9055828635145,2.370290448360581,63.054742,69.190117,39.31382310098007,29.876293899020016,10.714652499080598,608.9361449383712,2.471931620119217,82.940475,34.537696,79.36838,63.945412,76.696049,40.007572091522505,-36.68847690847751,47.104129,40.007572091522505,-7.096556908477487,586.7520779213302,44.527837,40.007572091522505,-4.5202649084775315,584.2017460294642,40.528082,40.007572091522505,-0.5205099084774816,580.2450548163501,608.9361449383712,622.5254455461346,618.925902460587,616.2388432548865,587.0976615845882,581.6087652896429,579.9055828635145,586.7520779213302,584.2017460294642,580.2450548163501,536100.2849519199,542241.24084112
42.961881,42.961881,48.416893,43.036426296694174,5.380466703305899,12.162620266059943,586.9179054823242,2.3852614600663316,38.678057,38.678057,43.67705,43.036426296694174,0.6406237033058574,12.337150171269693,582.1865917876391,2.3684211654000755,33.00438,33.00438,42.144279,43.036426296694174,-0.892147296694111,520.8868697945779,214.21951959921634,1.0508688636840957,67.92295,69.308722,43.036426296694174,26.27229570330585,11.46771795947207,607.8457389338968,2.4579169301982704,82.209732,28.591004,79.152256,68.841541,76.735587,43.720499129378865,-33.01508787062122,47.777449,43.720499129378865,-4.05694987062127,586.0132846437505,43.281749,43.720499129378865,0.4387501293788091,215.8270611050757,42.286638,43.720499129378865,1.4338611293787835,214.42304198905762,607.8457389338968,620.6588004365633,617.5586767622484,615.1123875647143,586.9179054823242,582.1865917876391,214.21951959921634,586.0132846437505,215.8270611050757,214.42304198905762,569665.4107420001,575998.87522516
44.999894,44.999894,49.426265,44.83761014864098,4.588654851359149,12.541193770350063,587.226262283665,2.3815420495931523,41.168428,41.168428,44.869292,44.83761014864098,0.03168185135913291,12.715847706237694,582.6532597177273,2.3653005952275596,36.799535,36.799535,44.120396,44.83761014864098,-0.7172141486409259,519.3527166376003,217.0168686555422,1.060767643694905,70.357866,69.545577,44.83761014864098,24.70796685135906,11.84324692705926,607.4724088629637,2.451746175570148,81.817342,0.0,78.9592,71.023297,76.871644,45.323195012623785,-31.548448987376208,48.66548,45.323195012623785,-3.3422849873762175,586.2690195252202,44.828126,45.323195012623785,0.4950690126236964,218.02042955682515,44.005078,45.323195012623785,1.3181170126237134,216.85579344039613,607.4724088629637,619.7505231553613,616.8443371015234,614.7246894684773,587.226262283665,582.6532597177273,217.0168686555422,586.2690195252202,218.02042955682515,216.85579344039613,586453.5721821601,591041.55922372
46.551075,46.551075,50.214899,45.855370397128446,4.359528602871682,12.751203910803953,587.6145702581914,2.3802188876558,42.180328,42.180328,45.865642,45.855370397128446,0.0102716028715804,12.921324458250716,583.236609838706,2.3646974849077345,39.547796,39.547796,44.942262,45.855370397128446,-0.9131083971283601,518.7177426047939,218.18423541278622,1.0648687949912337,71.756993,69.764883,45.855370397128446,23.90951260287154,12.057483573612162,607.3405086211864,2.4485525351477357,81.326233,0.0,78.913619,71.042736,77.016448,45.33733820758185,-31.679109792418227,49.304096,45.33733820758185,-3.9667577924182296,586.9052432131704,45.652338,45.33733820758185,-0.31499979241817755,583.2351768054019,44.811526,45.33733820758185,0.5258122075817369,217.99697984317186,607.3405086211864,619.2462373223633,616.7933886491215,614.866946713218,587.6145702581914,583.236609838706,218.18423541278622,586.9052432131704,583.2351768054019,217.99697984317186,596100.21705668,591175.5864633601
48.196143,48.196143,50.953815,46.20820306888328,4.745611931116764,12.806727101168653,588.2176833001168,2.381415747432399,43.866881,43.866881,46.494802,46.20820306888328,0.28659893111686185,12.981805959360859,583.72435200811,2.3655067441556548,41.479712,41.479712,45.670703,46.20820306888328,-0.537500068883196,518.1416997800056,219.2180878150278,1.0685308038838681,72.24599,69.977282,46.20820306888328,23.76907893111677,12.128039181040196,607.4317638771464,2.447915020221165,81.1266,45.852338,78.877758,72.201039,77.113246,46.17583036009464,-30.937415639905385,50.011415,46.17583036009464,-3.8355846399053917,587.2809698853787,46.285703,46.17583036009464,-0.10987263990539305,583.5270742715915,45.420494,46.17583036009464,0.7553363600945545,218.86317951669426,607.4317638771464,618.7697606000972,616.479862337075,614.6851160311912,588.2176833001168,583.72435200811,219.2180878150278,587.2809698853787,583.5270742715915,218.86317951669426,599471.7340124,599161.80765564
49.644634,49.644634,51.517568,46.16423752691352,5.353330473086499,12.774623437533716,588.8034089427515,2.3835952813635117,45.23816,45.23816,47.191506,46.16423752691352,1.0272684730865307,12.943350045492437,584.4444508432913,2.368181151931011,42.779082,42.779082,46.035783,46.16423752691352,-0.12845452691345827,517.8475919682446,219.7358673602914,1.070377337631849,72.184946,70.220311,46.16423752691352,24.056073473086506,12.110324586900894,607.6934634844057,2.4489221973790887,80.76707,44.802468,78.309995,71.142908,77.007565,45.410182535569845,-31.597382464430154,50.316687,45.410182535569845,-4.906504464430145,587.894256880887,46.774182,45.410182535569845,-1.3639994644301736,584.3329430142948,45.764675,45.410182535569845,-0.35449246443025684,583.3182278697946,607.6934634844057,618.6537887988796,616.1562263959346,614.8337378087793,588.8034089427515,584.4444508432913,219.7358673602914,587.894256880887,584.3329430142948,583.3182278697946,599050.85028296,591866.2483620801
50.420572,50.420572,51.898544,46.837922832110166,5.060621167889872,12.920738665139197,588.9180074015202,2.3822251435329482,46.256295,46.256295,47.831532,46.837922832110166,0.9936091678898833,13.081619672169047,584.8117640426899,2.3677192201351693,43.759484,43.759484,46.429285,46.837922832110166,-0.40863783211005966,517.5460850532419,220.29721129963508,1.072330108962796,73.123813,70.373391,46.837922832110166,23.535468167889896,12.254251876905196,607.6109558497383,2.446837185083414,80.350451,0.0,77.881115,74.423633,76.813686,47.761869102882386,-29.051816897117693,50.706339,47.761869102882386,-2.9444698971176195,587.3360581691242,47.121028,47.761869102882386,0.6408411028822911,221.28390705511094,46.19595,47.761869102882386,1.5659191028823443,219.96961380524746,607.6109558497383,617.449178529381,614.9279720079817,613.8390864492652,588.9180074015202,584.8117640426899,220.29721129963508,587.3360581691242,221.28390705511094,219.96961380524746,605524.1129198801,614486.05986308
50.940103,50.940103,52.229456,47.06978600330331,5.159669996696789,12.96356335066473,589.1589136477971,2.3824637699304927,46.93602,46.93602,48.103005,47.06978600330331,1.0332189966967689,13.127414251067478,584.9897116855328,2.3677441344479497,44.724869,44.724869,46.702174,47.06978600330331,-0.36761200330327026,517.3315860241565,220.68578917223255,1.0736963667520443,73.448674,70.526777,47.06978600330331,23.45699099669673,12.300744632441516,607.6842919384587,2.4464667454555475,80.24652,118.249017,77.709952,73.614153,76.75571,47.187650401498104,-29.568059598501897,50.971405,47.187650401498104,-3.783754598501969,587.8397358960693,47.609798,47.187650401498104,-0.42214759850195377,584.442225454894,46.388842,47.187650401498104,0.7988084014981041,220.24117020587335,607.6842919384587,617.5365759823795,614.9499337879604,613.9777279867478,589.1589136477971,584.9897116855328,220.68578917223255,587.8397358960693,584.442225454894,220.24117020587335,607763.95154824,608904.8895382801
51.430274,51.430274,52.531683,47.82402032866902,4.707662671331048,13.134235539144996,589.1589053186138,2.3804894745093126,47.594989,47.594989,48.301444,47.82402032866902,0.47742367133103014,13.305375427250343,584.8750865345513,2.3653725941998087,45.486529,45.486529,46.947926,47.82402032866902,-0.8760943286689553,517.1505390416479,221.03804663613053,1.074897879781783,74.511576,70.599075,47.82402032866902,22.775054671331056,12.467621016669293,607.4877678568237,2.443790694860386,80.093092,28.871292,77.651353,75.624729,76.740886,48.60681994811468,-28.134066051885362,51.165188,48.60681994811468,-2.55836805188535,587.4503151394641,47.834765,48.60681994811468,0.7720549481146464,222.30280718413582,46.379621,48.60681994811468,2.2271989481145966,220.23380105354406,607.4877678568237,616.8978076446408,614.4007156576304,613.4703523990771,589.1589053186138,584.8750865345513,221.03804663613053,587.4503151394641,222.30280718413582,220.23380105354406,615092.40574176,622767.32852004
51.771719,51.771719,52.908007,47.821152743181734,5.086854256818367,13.118617538693856,589.5411969515707,2.3818399357213385,48.236966,48.236966,48.94548,47.821152743181734,1.1243272568182874,13.278196268199265,585.528468841155,2.367693848165878,46.004641,46.004641,47.250266,47.821152743181734,-0.5708867431817112,516.9066640416798,221.46793685434886,1.0764250049174446,74.507517,70.719453,47.821152743181734,22.8983002568183,12.46284274774718,607.6112506400068,2.4442174301474875,79.739152,0.0,77.663412,76.108735,76.721764,48.94496184833854,-27.776802151661492,51.591459,48.94496184833854,-2.646497151661481,587.7417271676487,48.159461,48.94496184833854,0.7855008483384041,222.76657480888034,46.821144,48.94496184833854,2.1238178483385015,220.86234602906526,607.6112506400068,616.4188378602877,614.294706738953,613.3317835351805,589.5411969515707,585.528468841155,221.46793685434886,587.7417271676487,222.76657480888034,220.86234602906526,615064.4199109201,626104.4337286
52.010328,52.010328,53.113419,48.02381205129283,5.089606948707171,13.15980709131425,589.666803545974,2.3817518151685912,48.552713,48.552713,49.13504,48.02381205129283,1.11122794870721,13.320646715924191,585.6355344033321,2.3675458586632363,46.28933,46.28933,47.305723,48.02381205129283,-0.7180890512927818,516.8665110054156,221.54761713468866,1.076694320237606,74.794713,70.816264,48.02381205129283,22.792451948707253,12.505343314195088,607.6367159926923,2.44376560107432,79.575477,112.0,77.792692,74.23561,76.839806,47.62883682865875,-29.210969171341343,51.965606,47.62883682865875,-4.336769171341314,588.6653934236708,48.332188,47.62883682865875,-0.7033511713413418,584.9881712383922,46.696165,47.62883682865875,0.932671828658681,220.67947228502814,607.6367159926923,616.7027757922084,614.8834412846888,613.9116863886978,589.666803545974,585.6355344033321,221.54761713468866,588.6653934236708,584.9881712383922,220.67947228502814,617044.5674038801,613189.6864036
52.27029,52.27029,53.369752,47.73600457044796,5.633747429552159,13.079735012094112,590.0433225530919,2.383824996444623,48.885956,48.885956,49.43233,47.73600457044796,1.6963254295520642,13.237276504897194,586.0569599867451,2.369784898934641,46.50297,46.50297,47.486788,47.73600457044796,-0.24921657044790207,516.7138007395831,221.80408940386195,1.0776240604703886,74.387054,70.902112,47.73600457044796,23.166107429552085,12.437383968566404,607.8276509805993,2.4451780701585224,79.422985,0.0,77.907462,74.715398,76.888536,47.96789171235881,-28.920644287641267,52.331055,47.96789171235881,-4.363163287641316,588.896896985858,48.50256,47.96789171235881,-0.5346682876413411,585.018225791292,46.965076,47.96789171235881,1.0028157123586994,221.0629976068391,607.8276509805993,616.4316050234627,614.8839465065256,613.8440641352314,590.0433225530919,586.0569599867451,221.80408940386195,588.896896985858,585.018225791292,221.0629976068391,614233.85643704,616497.70951448
41.55749,41.55749,53.508852,28.508942435900998,24.99990956409905,9.119029323626162,596.7705637499962,2.4610149004876165,38.214358,38.214358,48.195627,28.508942435900998,19.68668456409913,9.248059886954852,591.630985231453,2.442893658174911,37.489257,37.489257,40.799025,28.508942435900998,12.290082564099055,9.435892760052553,584.5037897559096,2.417447512241778,50.127689,43.440152,28.508942435900998,14.931209564099095,9.367676640631204,587.045270972376,2.4265642296280427,102.56657,1958.508218,106.674136,108.820824,86.46155,69.23228575996946,-17.22926424003065,80.351416,69.23228575996946,-11.119130240030609,608.6871368050722,75.068432,69.23228575996946,-5.836146240030598,602.9665156613072,60.628314,69.23228575996946,8.603971759969374,240.80725065605193,587.045270972376,632.6924170096205,637.1362465860926,615.2924658480557,596.7705637499962,591.630985231453,584.5037897559096,608.6871368050722,602.9665156613072,240.80725065605193,446971.35700963996,851646.4364822401
32.976712,32.976712,51.923117,31.586423194308033,20.336693805691972,9.708967829929065,594.3136505843205,2.443362010778207,28.781776,28.781776,45.792287,31.586423194308033,14.205863805692037,9.872223906744045,588.354562495192,2.4222688587851255,27.905238,27.905238,43.851266,31.586423194308033,12.264842805692012,9.925447478521559,586.471939357007,2.415551752704633,53.632656,51.195204,31.586423194308033,19.60878080569197,9.727978178304772,593.6050570544385,2.4408671051595703,128.837798,5482.572218,134.676798,134.494054,92.413911,82.52845215756635,-9.88545884243381,87.160212,82.52845215756635,-4.6317598424337,609.033489076298,81.367429,82.52845215756635,1.1610231575663534,271.73291047481683,81.373384,82.52845215756635,1.1550681575662451,271.7419940128427,593.6050570544385,655.958915000995,662.5240004729721,614.9953016582643,594.3136505843205,588.354562495192,586.471939357007,609.033489076298,271.73291047481683,271.7419940128427,471137.26328256,1028657.1957570399
30.980077,30.980077,50.041748,-4.496597949728567,54.538345949728544,4.757232168276999,600.854053143927,2.583448560284025,28.785743,28.785743,44.160871,-4.496597949728567,48.65746894972861,4.822145527616078,595.4323955957627,2.564191291936905,27.772114,27.772114,42.811116,-4.496597949728567,47.30771394972867,4.837336664532933,594.1930314547334,2.5597575654619003,20.413489,49.497583,-4.496597949728567,53.99418094972857,4.763153465268635,600.3508792195914,2.581670698916341,142.398742,5559.008792,146.35256,103.39838,77.936363,66.168490857075,-11.767872142924977,79.299432,66.168490857075,-13.130941142924963,609.0207372411313,78.546451,66.168490857075,-12.377960142925122,608.2143193995342,77.294645,66.168490857075,-11.126154142925055,606.8734300665647,600.3508792195914,677.1017296469665,681.4435352604462,607.5608562114732,600.854053143927,595.4323955957627,594.1930314547334,609.0207372411313,608.2143193995342,606.8734300665647,242099.07941764002,814259.9864888
28.580778,28.580778,48.859893,5.088325590616012,43.771567409384,5.818755020779549,598.0039152334464,2.539801948436678,26.730792,26.730792,43.174296,5.088325590616012,38.085970409384025,5.898564164627841,592.7145052167303,2.520974125063095,24.710916,24.710916,41.787536,5.088325590616012,36.699210409384,5.918431360579746,591.4289260409907,2.5163658625168623,27.668038,48.53972,5.088325590616012,43.45139440938401,5.823180666003434,597.7052443777126,2.538744435693006,146.154633,5562.436596,150.030831,148.322356,88.828301,89.00471372399406,0.17641272399404215,76.714616,89.00471372399406,12.290097723993949,264.67912123077843,73.677648,89.00471372399406,15.32706572399403,260.12056741328837,70.072178,89.00471372399406,18.932535723994068,254.7496927360703,597.7052443777126,672.7751154466303,677.2171858525032,283.2031310148188,598.0039152334464,592.7145052167303,591.4289260409907,264.67912123077843,260.12056741328837,254.7496927360703,292117.45368088,1124000.0192545601
29.899988,29.899988,48.939419,8.633436809884849,40.305982190115195,6.251213245420363,597.3511403929286,2.525551785603318,27.524215,27.524215,41.702333,8.633436809884849,33.06889619011531,6.362479961872736,590.5934490371097,2.5014643163165915,26.807859,26.807859,40.67536,8.633436809884849,32.04192319011529,6.378661825930391,589.6382442165034,2.4980314748855457,30.619388,47.948368,8.633436809884849,39.31493119011524,6.266171155128694,596.4229595707304,2.5222636925816433,149.568826,5555.612404,154.033909,143.907857,91.702056,86.98249337986874,-4.719562620131353,86.597717,86.98249337986874,0.3847763798686401,279.7536887641804,82.825494,86.98249337986874,4.156999379868739,273.95527704057224,82.345681,86.98249337986874,4.636812379868741,273.2217657339836,596.4229595707304,677.5379457536902,682.6395088614952,611.514274989237,597.3511403929286,590.5934490371097,589.6382442165034,279.7536887641804,273.95527704057224,273.2217657339836,312466.30360688,1093563.10812932
28.243276,28.243276,48.935546,4.636579374352483,44.298966625647516,5.764323208268821,598.1640040459741,2.5419081510737267,26.732154,26.732154,41.145247,4.636579374352483,36.50866762564758,5.873089248208492,590.9274863585889,2.5160995701760456,25.99165,25.99165,40.154533,4.636579374352483,35.51795362564762,5.887276467519089,590.0112210027986,2.512803123347275,27.302651,47.834778,4.636579374352483,43.19819862564756,5.779399091089231,597.1380226627367,2.5382731779951793,148.356834,5515.621096,151.663417,107.322709,77.742073,68.39586444365453,-9.346208556345426,78.496637,68.39586444365453,-10.100772556345635,607.0926402911157,78.11484,68.39586444365453,-9.718975556345573,606.6805629470302,76.587034,68.39586444365453,-8.191169556345551,605.0310711216324,597.1380226627367,682.9497377457021,686.6071311702699,606.2781838814318,598.1640040459741,590.9274863585889,590.0112210027986,607.0926402911157,606.6805629470302,605.0310711216324,289598.19800876,841317.2931048401
26.990403,26.990403,48.372248,8.452488959055302,39.91975904094477,6.236955983000559,596.8581437853431,2.524409346468827,24.383124,24.383124,40.240822,8.452488959055302,31.78833304094478,6.362173429388036,589.2744286762457,2.4973230826789337,22.940528,22.940528,39.41491,8.452488959055302,30.962421040944765,6.375236145192853,588.5073881553448,2.4945589605448184,30.465098,47.195006,8.452488959055302,38.742517040944776,6.254714031294207,595.7565396202544,2.5205018210477856,149.505915,5413.122557,153.162033,161.507614,88.69533,94.81535964097178,6.1200296409717225,76.941168,94.81535964097178,17.874191640971777,265.0235384670519,73.351697,94.81535964097178,21.463662640971688,259.64180824793226,69.517053,94.81535964097178,25.29830664097176,253.940675399743,595.7565396202544,674.0228013983963,678.2723075681957,282.97811022042777,596.8581437853431,589.2744286762457,588.5073881553448,265.0235384670519,259.64180824793226,253.940675399743,311402.51108648,1214909.20870264
29.052767,29.052767,47.97301,7.6419376454237735,40.3310723545762,6.141541883405309,596.6549189900899,2.526398837426101,25.982132,25.982132,39.78512,7.6419376454237735,32.14318235457621,6.2654531985521675,589.0296063725489,2.4991408800133104,25.565038,25.565038,39.226052,7.6419376454237735,31.58411435457624,6.274136352799829,588.5111111757907,2.497271214443662,29.778814,47.03571,7.6419376454237735,39.39377235457631,6.155425779678769,595.7789582808819,2.523289986454465,151.901691,5562.002899,156.212151,148.510941,91.54553,89.09020458684276,-2.4553254131573454,86.552383,89.09020458684276,2.5378215868426195,279.67849409359644,82.781221,89.09020458684276,6.308983586842669,273.8849233828959,82.241047,89.09020458684276,6.84915758684266,273.05963644051093,595.7789582808819,679.327010500142,684.2772183470802,609.9778501709727,596.6549189900899,589.0296063725489,588.5111111757907,279.67849409359644,273.8849233828959,273.05963644051093,306670.74761464,1125300.26756916
27.167819,27.167819,47.759022,6.27238672129938,41.48663527870069,5.976386322948215,596.7379514824162,2.5313011747543412,25.975259,25.975259,39.943176,6.27238672129938,33.670789278700724,6.090766660970888,589.4718700053911,2.5053259376992885,25.602203,25.602203,39.201843,6.27238672129938,32.929456278700606,6.101891807809206,588.7855350290939,2.5028513826424796,28.637138,46.936688,6.27238672129938,40.66430127870071,5.988177065946284,595.9708259987818,2.5285777479433125,148.356998,5267.208236,151.667906,113.237252,77.127356,71.65545511052566,-5.471900889474375,77.271612,71.65545511052566,-5.616156889474451,604.1086318586198,76.950731,71.65545511052566,-5.295275889474306,603.7578363830254,75.348794,71.65545511052566,-3.693338889474478,602.005575106311,595.9708259987818,681.8855096301545,685.5651252838605,603.950935248986,596.7379514824162,589.4718700053911,588.7855350290939,604.1086318586198,603.7578363830254,602.005575106311,298799.16559687996,882096.64759952
26.653066,26.653066,46.774901,6.387822483980223,40.38707851601989,6.004578940896567,595.7962434199488,2.5275676796105433,23.993092,23.993092,39.393582,6.387822483980223,33.00575951601974,6.113394031769866,588.9382796318677,2.5030140365710327,23.017335,23.017335,38.833659,6.387822483980223,32.44583651601988,6.1218440030454015,588.4200440512944,2.5011438386367613,28.732504,46.852562,6.387822483980223,40.46473951601986,6.003458836919196,595.8686620141946,2.5278250491204832,147.614876,4898.050291,150.885168,167.450876,89.68518,97.33081562477717,7.645635624777128,79.994069,97.33081562477717,17.336746624777106,269.63598899402484,74.771428,97.33081562477717,22.559387624777184,261.768249215802,69.945813,97.33081562477717,27.385002624777144,254.5820181972971,595.8686620141946,670.6162839665133,674.4406948997565,284.50617077771454,595.7962434199488,588.9382796318677,588.4200440512944,269.63598899402484,261.768249215802,254.5820181972971,299456.69127903995,1255886.57380976
28.643493,28.643493,46.517147,20.767526628277515,25.749620371722518,7.998651557433304,592.1949168033178,2.468284930365276,26.584301,26.584301,39.746523,20.767526628277515,18.97899637172254,8.141250133121282,585.7698041787907,2.445283198480116,26.249702,26.249702,38.939115,20.767526628277515,18.171588371722567,8.158691630190146,585.0056873025583,2.4425269354729844,41.904352,46.857828,20.767526628277515,26.090301371722603,7.991643595740962,592.5190706565731,2.4694372327676684,146.505834,4558.933594,150.119944,66.746961,87.849237,42.152392979800766,-45.69684402019927,83.727336,42.152392979800766,-41.57494302019929,622.6808896336411,81.31726,42.152392979800766,-39.164867020199225,620.2411005349045,80.52643,42.152392979800766,-38.37403702019924,619.4413766244838,592.5190706565731,687.9612163507086,691.8365248702611,626.8630298054361,592.1949168033178,585.7698041787907,585.0056873025583,622.6808896336411,620.2411005349045,619.4413766244838,390273.42199552007,561557.2488243601
27.064193,27.064193,46.709683,6.309498210791229,40.40018478920888,5.99596472992707,595.7515450849577,2.52767315471398,26.015936,26.015936,39.695031,6.309498210791229,33.38553278920889,6.099102222169193,589.2341510500804,2.504344359331341,25.375954,25.375954,39.043499,6.309498210791229,32.73400078920885,6.108900616607687,588.6310423831958,2.502168988057733,28.66778,46.929579,6.309498210791229,40.62008078920884,5.992799347623376,595.9565791607222,2.5284018198566844,142.776492,4502.110665,145.538507,127.958491,76.423691,79.31361942598981,2.8899284259897398,74.949725,79.31361942598981,4.363894425989747,262.0179766317,75.056819,79.31361942598981,4.256800425989809,262.1789118685892,73.733078,79.31361942598981,5.580541425989702,260.1924989981517,595.9565791607222,672.9156461354152,676.0143979329864,264.23656340679304,595.7515450849577,589.2341510500804,588.6310423831958,262.0179766317,262.1789118685892,260.1924989981517,299010.4348328,983596.05740716
27.2515,27.2515,46.497152,11.386048357117922,35.111103642882156,6.64595829772925,594.4616113371184,2.5062075997411197,24.594536,24.594536,39.340047,11.386048357117922,27.953998642882038,6.765434297465314,587.768841725117,2.4822375037948676,23.84572,23.84572,38.926388,11.386048357117922,27.540339642882135,6.772502117254882,587.3833199112352,2.4808462952718626,33.015799,46.879602,11.386048357117922,35.49355364288207,6.63971916496592,594.8204744085732,2.507483284264746,143.528411,4326.76558,147.057578,165.971365,91.191976,96.71029917792842,5.518323177928335,82.875412,96.71029917792842,13.834887177928351,274.0197461006233,76.319868,96.71029917792842,20.390431177928313,264.0903510216327,72.687081,96.71029917792842,24.02321817792831,258.6535888628026,594.8204744085732,666.1483891690312,670.2684130466652,286.8549202244715,594.4616113371184,587.768841725117,587.3833199112352,274.0197461006233,264.0903510216327,258.6535888628026,328988.98231324006,1245685.7005474
28.705195,28.705195,46.541052,10.723709701707854,35.817342298292225,6.557636398699628,594.650665989262,2.5090530074787583,26.68738,26.68738,39.586814,10.723709701707854,28.863104298292264,6.671737837132889,588.1527235873845,2.485787425505972,26.467513,26.467513,39.015186,10.723709701707854,28.291476298292217,6.681334826442241,587.6204094701185,2.4838671426243595,32.430656,47.202792,10.723709701707854,36.47908229829225,6.547026739066868,595.2711538003958,2.5112579150986356,143.373312,4354.995423,146.977972,124.127029,87.029445,77.37843490672994,-9.651010093270088,82.951899,77.37843490672994,-5.573464093270059,607.2742882556669,80.641258,77.37843490672994,-3.2628230932700264,604.6947392028404,79.855395,77.37843490672994,-2.4769600932701565,603.8162708629974,595.2711538003958,674.3161196154834,678.3480768674954,611.8156063261372,594.650665989262,588.1527235873845,587.6204094701185,607.2742882556669,604.6947392028404,603.8162708629974,324954.56176256004,957179.0464680399
27.365796,27.365796,47.044112,4.3157674325636215,42.728344567436395,5.752419997781887,596.4655733725673,2.536981515011925,26.292352,26.292352,39.350877,4.3157674325636215,35.035109567436415,5.860126649489937,589.3351496459633,2.511458117132588,25.692191,25.692191,39.099618,4.3157674325636215,34.78385056743652,5.8637263109658235,589.1031885916752,2.510621208173574,27.044617,47.264817,4.3157674325636215,42.94904956743643,5.74939983385681,596.670949130547,2.5377109122551,140.385703,4347.651351,143.509007,117.101238,76.092074,73.72564448639518,-2.3664295136048734,75.093906,73.72564448639518,-1.3682615136049434,600.5950902537844,74.969047,73.72564448639518,-1.2434025136048716,600.457196162237,73.570812,73.72564448639518,0.1548324863951393,259.9440764295375,596.670949130547,672.3268963998308,675.7920586599935,601.6969764072685,596.4655733725673,589.3351496459633,589.1031885916752,600.5950902537844,600.457196162237,259.9440764295375,287819.11550692,908737.9037128799
27.367682,27.367682,46.358202,-9.6205352823389,55.97873728233897,4.301388371629453,598.2905987846156,2.5930915544557487,24.554982,24.554982,39.135219,-9.6205352823389,48.755754282338984,4.373331496316991,591.6959445057329,2.569464824139581,23.866394,23.866394,38.954701,-9.6205352823389,48.575236282338956,4.375165096681621,591.5318270095788,2.5688724787756554,16.945114,46.997093,-9.6205352823389,56.617628282338934,4.295155302485045,598.8765631426712,2.5951745816155545,142.217195,4337.537644,145.615316,147.742303,91.409008,88.74130491227079,-2.667703087729353,83.096863,88.74130491227079,5.64444191227077,274.368154258257,76.573794,88.74130491227079,12.167510912270767,264.46688459569236,72.678871,88.74130491227079,16.062433912270695,258.62795160529106,598.8765631426712,668.3846918854614,672.272308541172,610.0468974974422,598.2905987846156,591.6959445057329,591.5318270095788,274.368154258257,264.46688459569236,258.62795160529106,218185.46620264,1120000.6930322798
28.799687,28.799687,46.715656,7.793697633350426,38.92195836664964,6.179136241895447,595.4480706694104,2.5216061179605163,26.689161,26.689161,39.308563,7.793697633350426,31.514865366649655,6.29222743690413,588.5543034394802,2.496920739619121,26.457497,26.457497,39.027356,7.793697633350426,31.233658366649685,6.296620438118934,588.2935329170717,2.4959797788560545,29.906705,47.188744,7.793697633350426,39.39504636664967,6.1720798587707835,595.8900422380525,2.5231764179844065,142.177991,4211.607797,145.617618,153.35385,86.571305,91.26127450903672,4.689969509036644,82.618201,91.26127450903672,8.643073509036572,273.6332000671812,80.31707,91.26127450903672,10.944204509036672,270.1281556695199,79.524355,91.26127450903672,11.736919509036635,268.925302937194,595.8900422380525,667.198339849986,671.1570955435792,279.70239028767145,595.4480706694104,588.5543034394802,588.2935329170717,273.6332000671812,270.1281556695199,268.925302937194,307552.5253658,1158690.9628259998
27.286923,27.286923,46.61625,9.471859431232758,37.144390568767264,6.393564029328645,594.9959720171657,2.5144118934401907,26.297355,26.297355,39.009988,9.471859431232758,29.538128568767377,6.514750310593905,587.9024832174744,2.489001268426501,25.779065,25.779065,39.191509,9.471859431232758,29.71964956876726,6.511792620986022,588.0711904317649,2.48961011124353,31.339482,47.219757,9.471859431232758,37.74789756876728,6.3841829748844585,595.5609605259135,2.5164194012589602,139.682139,4201.030969,142.192577,100.63539,75.652685,64.56741123067307,-11.085273769327,75.015925,64.56741123067307,-10.448513769326905,605.1930146963502,75.100118,64.56741123067307,-10.532706769326989,605.2827668793441,73.564125,64.56741123067307,-8.99671376932697,603.6451135605222,595.5609605259135,674.6365756323993,677.3802024407008,605.8717850405927,594.9959720171657,587.9024832174744,588.0711904317649,605.1930146963502,605.2827668793441,603.6451135605222,317431.17891432,795209.8335564
26.959124,26.959124,46.494715,8.92783736619283,37.56687763380722,6.325731821413424,594.999911715744,2.516230856693526,24.355086,24.355086,38.95803,8.92783736619283,30.03019263380728,6.444269038306563,587.9769852302279,2.491068665692692,23.619007,23.619007,38.981888,8.92783736619283,30.054050633807172,6.443885214847908,587.9991396593298,2.4911486391718887,30.871265,47.015547,8.92783736619283,38.08770963380721,6.317735375113628,595.4870871745466,2.5179624371619456,141.395892,4331.800867,144.682383,167.08826,90.45832,97.17907421687747,6.720754216877447,81.73219,97.17907421687747,15.446884216877436,272.27638652799084,75.339491,97.17907421687747,21.839583216877465,262.61919689053207,70.399343,97.17907421687747,26.779731216877373,255.2537568522749,595.4870871745466,663.4206433186912,667.2627747306329,285.70937780416097,594.999911715744,587.9769852302279,587.9991396593298,272.27638652799084,262.61919689053207,255.2537568522749,314202.93507139996,1253386.4235176
28.685635,28.685635,46.422991,14.667663017284337,31.7553279827158,7.096249725234877,593.6336180454981,2.4926233607495707,26.490785,26.490785,39.267106,14.667663017284337,24.599442982715743,7.225891962164396,586.9105316266284,2.4685411500811805,26.326103,26.326103,39.11072,14.667663017284337,24.443056982715767,7.228791400256876,586.7640519125725,2.4680126169033394,35.995964,47.062914,14.667663017284337,32.39525098271572,7.0849364861130235,594.2368452105143,2.494767478454588,142.115217,4190.156742,145.629643,132.408266,88.189651,81.51386571132241,-6.675785288677571,83.745505,81.51386571132241,-2.2316392886776497,605.761477810323,80.922173,81.51386571132241,0.5916927113223892,271.0549165299512,80.203929,81.51386571132241,1.3099367113224503,269.96134232846384,594.2368452105143,671.3112562393698,675.2703451120597,610.7989734415229,593.6336180454981,586.9105316266284,586.7640519125725,605.761477810323,271.0549165299512,269.96134232846384,349536.50474864006,1014276.18808616
27.487471,27.487471,46.385835,10.4440814586182,35.941753541381885,6.523424380028552,594.567159342229,2.5096760633593553,26.219955,26.219955,38.998432,10.4440814586182,28.554350541381847,6.644072753999003,587.6694473666382,2.484960819051581,25.7269,25.7269,39.15592,10.4440814586182,28.711838541381837,6.641443416067266,587.8160163670989,2.485489792877897,32.185247,47.151263,10.4440814586182,36.707181541381814,6.511228640140221,595.284537869016,2.512225793192696,139.313315,4198.899258,141.863263,118.514721,75.525888,74.47181259066778,-1.054075409332313,74.894738,74.47181259066778,-0.42292540933227657,599.9549396903861,75.057595,74.47181259066778,-0.585782409332387,600.1354148418785,73.347381,74.47181259066778,1.1244315906677003,259.60994757635444,595.284537869016,670.8676803634963,673.6982359781966,600.6542270598542,594.567159342229,587.6694473666382,587.8160163670989,599.9549396903861,600.1354148418785,259.60994757635444,323262.52560571994,918483.52976196
26.550375,26.550375,46.163395,3.92853710165765,42.234857898342455,5.718966821678796,595.7233766349715,2.5356670098035488,24.351502,24.351502,39.183022,3.92853710165765,35.25448489834241,5.816058312512833,589.2600770507806,2.512507480592966,23.507391,23.507391,39.015339,3.92853710165765,35.08680189834244,5.818439465015222,589.1053667949282,2.5119491492590336,26.734759,46.979611,3.92853710165765,43.051073898342395,5.7078660378102954,596.4821115396517,2.53836477947058,140.582135,4194.951394,143.64965,143.238041,88.973717,86.67207216092807,-2.3016448390720257,78.989462,86.67207216092807,7.68261016092797,268.11552615160144,73.686874,86.67207216092807,12.985198160927974,260.13143605935903,68.904774,86.67207216092807,17.767298160927908,253.01433721604417,596.4821115396517,667.4289625238507,670.9202089123254,608.5514823816,595.7233766349715,589.2600770507806,589.1053667949282,268.11552615160144,260.13143605935903,253.01433721604417,285682.71896284,1088944.88756516
28.818193,28.818193,46.350431,-12.532385182458796,58.882816182458804,4.0387951901487975,598.7261732805796,2.605531156841817,26.495745,26.495745,38.91246,-12.532385182458796,51.444845182458856,4.10777280002003,591.9534653386687,2.581260938675503,26.198147,26.198147,39.103082,-12.532385182458796,51.63546718245895,4.105971367731854,592.1263027244971,2.581884803050809,15.094121,47.226131,-12.532385182458796,59.75851618245888,4.030847304332789,599.5274649207522,2.608379022400876,141.221283,3996.881615,144.56981,113.137359,90.719382,71.60133089948488,-19.118051100515324,84.978134,71.60133089948488,-13.376803100515236,612.5444986673682,81.209764,71.60133089948488,-9.608433100515265,608.4367762583181,80.491934,71.60133089948488,-8.89060310051508,607.6536334466552,599.5274649207522,674.0008194561418,677.7048384851593,618.7944824260574,598.7261732805796,591.9534653386687,592.1263027244971,612.5444986673682,608.4367762583181,607.6536334466552,205423.31370596,881407.90933884
27.431686,27.431686,46.13284,10.788710906322887,35.34412909367721,6.572766489911232,594.2536222695169,2.5074269846939266,26.47691,26.47691,39.275022,10.788710906322887,28.486311093677124,6.685713966614549,587.8472959536851,2.484472997231795,26.112397,26.112397,39.2368,10.788710906322887,28.448089093677176,6.686356889835173,587.8117007811057,2.4843445787447047,32.487841,46.971828,10.788710906322887,36.183117093677126,6.559267773666791,595.0401414661559,2.5102236505656976,138.701039,3989.8758,141.472711,115.86557,76.240231,73.06851820352263,-3.1717127964774137,75.349206,73.06851820352263,-2.2806877964774346,601.240407525684,75.45722,73.06851820352263,-2.388701796477574,601.3593198656911,73.92108,73.06851820352263,-0.8525617964775165,599.6672733442548,595.0401414661559,670.697261801498,673.7655625139556,602.2210567503136,594.2536222695169,587.8472959536851,587.8117007811057,601.240407525684,601.3593198656911,599.6672733442548,325348.8386131601,900218.2694132001
26.834051,26.834051,46.271522,16.13239234618369,30.139129653816337,7.307711467471662,593.1380457575285,2.4861796917653165,24.772999,24.772999,39.102663,16.13239234618369,22.97027065381633,7.442547345761265,586.3885740694284,2.4619953601471245,24.042675,24.042675,39.16809,16.13239234618369,23.035697653816385,7.441288446815715,586.4499969387268,2.4622170120579554,37.370357,47.09197,16.13239234618369,30.959577653816403,7.292667160290016,593.9130605867585,2.4889347466800684,139.018751,3981.639541,141.870155,169.910555,88.937077,98.3543097367631,9.417232736763037,79.891227,98.3543097367631,18.463082736763035,269.4799392143363,74.259182,98.3543097367631,24.095127736763082,261.00319860682583,69.420194,98.3543097367631,28.93411573676311,253.8066858229438,593.9130605867585,660.0263902940372,663.3726360859225,283.3415533820613,593.1380457575285,586.3885740694284,586.4499969387268,269.4799392143363,261.00319860682583,253.8066858229438,359012.61462932004,1272845.4701917998
28.826367,28.826367,46.430658,25.031981141026723,21.398676858973364,8.690752896360834,590.9451066247169,2.4508239151442446,26.568307,26.568307,38.903811,25.031981141026723,13.871829858973376,8.867914227769296,583.7494929213585,2.425039902677765,26.350869,26.350869,39.276758,25.031981141026723,14.244776858973376,8.858914007973144,584.105233057173,2.4263237504205626,46.331071,47.25679,25.031981141026723,22.22480885897337,8.67186288081619,591.7370410628106,2.453638216372062,140.724976,4217.710075,143.913595,115.005712,88.400806,72.60854922196926,-15.79225677803089,83.714748,72.60854922196926,-11.106198778030864,610.6609525357326,80.832993,72.60854922196926,-8.224443778030855,607.5069795396747,80.096652,72.60854922196926,-7.488102778030816,606.7003984221598,591.7370410628106,673.1000097392485,676.6317434918284,615.7823416464058,590.9451066247169,583.7494929213585,584.105233057173,610.6609525357326,607.5069795396747,606.7003984221598,420794.58708796,894289.7548691201
27.275808,27.275808,46.057327,4.5612556172550285,41.496071382745,5.795008172916441,595.4988517866707,2.532706130904045,26.041057,26.041057,39.086553,4.5612556172550285,34.525297382745045,5.893545657973754,589.0401695508747,2.5095584791214325,25.494235,25.494235,39.297796,4.5612556172550285,34.73654038274502,5.890500238464423,589.2352418365446,2.5102623410994562,27.241959,46.933667,4.5612556172550285,42.37241138274502,5.782898662318341,596.3140093215686,2.535604953027756,138.637806,4206.81315,141.16866,135.606285,75.544657,83.06523088402173,7.520573884021724,74.566847,83.06523088402173,8.498383884021688,261.4461124233392,74.786665,83.06523088402173,8.278565884021635,261.7759904433073,73.220293,83.06523088402173,9.844937884021624,259.4290315534254,596.3140093215686,666.7610346883987,669.616814622832,262.91480332086473,595.4988517866707,589.0401695508747,589.2352418365446,261.4461124233392,261.7759904433073,259.4290315534254,289179.74123484,1036325.7615666001
26.93937,26.93937,46.046355,11.938666575221635,34.10768842477844,6.727294150370106,593.9137668050905,2.5024522148528305,24.719346,24.719346,39.055059,11.938666575221635,27.116392424778347,6.8458769859715884,587.3731112476295,2.4790097616595457,23.972127,23.972127,39.025791,11.938666575221635,27.08712442477837,6.846384298525608,587.3458141340363,2.47891123794315,33.508179,46.90191,11.938666575221635,34.96324342477841,6.713127931339183,594.7169977539784,2.5053087448409475,139.203394,3968.442906,142.282296,175.495383,89.694676,100.64169735457371,10.947021354573655,80.914888,100.64169735457371,19.726809354573742,271.03182046602586,75.002273,100.64169735457371,25.6394243545736,262.1182707282974,70.48297,100.64169735457371,30.158727354573706,255.38640219100915,594.7169977539784,659.0143671567682,662.6535139385667,284.50919425567173,593.9137668050905,587.3731112476295,587.3458141340363,271.03182046602586,262.1182707282974,255.38640219100915,332383.82424204,1311351.51889308
