T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
28.631498,28.631498,46.17745,14.497561563989745,31.679888436010277,7.076685210946287,593.4426731577289,2.4924903506933607,26.528251,26.528251,38.978977,14.497561563989745,24.48141543601031,7.206767364906212,586.6828236297094,2.468263586550279,26.355746,26.355746,39.165126,14.497561563989745,24.667564436010345,7.203328216555043,586.85711803939,2.468892629035548,35.838138,47.125126,14.497561563989745,32.62756443601033,7.059991814808621,594.3357159687107,2.495665167472356,140.170768,3989.921203,143.646481,130.690868,88.190728,80.67053309551416,-7.520194904485868,83.414149,80.67053309551416,-2.7436159044859436,605.8918201536942,80.664707,80.67053309551416,0.005826095514123608,270.6632964621861,80.090501,80.67053309551416,0.5800320955141387,269.78930132041734,594.3357159687107,669.4611156340806,673.3668037462182,611.2857404605926,593.4426731577289,586.6828236297094,586.85711803939,605.8918201536942,270.6632964621861,269.78930132041734,348448.33235688,1002435.14105168
26.970429,26.970429,46.164962,-5.533284676186199,51.69824667618627,4.695705633703677,597.4515860732416,2.5751309988957467,26.231958,26.231958,39.269224,-5.533284676186199,44.80250867618626,4.771684526825796,591.1316257370131,2.5524870898736616,25.696543,25.696543,39.235805,-5.533284676186199,44.769089676186255,4.772059735199201,591.1011142475198,2.5523770112953224,19.689511,46.983801,-5.533284676186199,52.51708567618628,4.686869518635157,598.2052885841254,2.5778108600388068,137.266229,3985.242337,139.784986,116.023669,75.96111,73.15284892077136,-2.8082610792287936,74.137041,73.15284892077136,-0.9841920792286828,599.8584083247644,74.201479,73.15284892077136,-1.0486300792287124,599.9294412582607,72.902395,73.15284892077136,0.25045392077122414,258.94231828215686,598.2052885841254,669.0802675560795,671.866540502159,601.8678015998245,597.4515860732416,591.1316257370131,591.1011142475198,599.8584083247644,599.9294412582607,258.94231828215686,237107.42486236,901308.32407444
27.016142,27.016142,46.352822,12.961556672136975,33.39126532786304,6.860837647063861,593.9672768846686,2.4993151229806143,24.753463,24.753463,39.045021,12.961556672136975,26.08346432786318,6.987857295924232,587.1195743266204,2.474779395880898,24.193263,24.193263,39.083549,12.961556672136975,26.121992327863076,6.98717229592146,587.1555635332475,2.4749092858321124,34.429643,46.983784,12.961556672136975,34.02222732786307,6.850136782155935,594.56058733308,2.5014243034948334,139.243202,3982.747396,142.251708,146.408596,91.021713,88.13303130077563,-2.8886816992244464,83.03487,88.13303130077563,5.098161300775575,274.2741051053187,76.326284,88.13303130077563,11.806747300775601,264.0938976350133,72.687571,88.13303130077563,15.445460300775608,258.640008658987,594.56058733308,665.2584937454991,668.6930479807469,609.9907131024523,593.9672768846686,587.1195743266204,587.1555635332475,274.2741051053187,264.0938976350133,258.640008658987,338737.09737068,1110805.1033569598
28.562976,28.562976,46.726963,6.918713105633948,39.80824989436612,6.070372384182378,595.6417652211401,2.525230048733351,26.501599,26.501599,38.868379,6.918713105633948,31.949665894366113,6.1879488476130415,588.3374865707905,2.499063509790791,26.408388,26.408388,39.260755,6.918713105633948,32.342041894366105,6.181947114094181,588.7008865885209,2.5003750692717874,29.173134,47.235506,6.918713105633948,40.316792894366095,6.062949028868371,596.1163633517575,2.5269161724665055,139.409641,4003.678574,142.890688,106.550396,85.750507,67.96171935272979,-17.788787647270215,81.788613,67.96171935272979,-13.826893647270174,610.8503101941682,79.777096,67.96171935272979,-11.815376647270238,608.6839060129965,79.02513,67.96171935272979,-11.063410647270326,607.8737811158572,596.1163633517575,673.2400677358363,677.0643000909083,615.115117993257,595.6417652211401,588.3374865707905,588.7008865885209,610.8503101941682,608.6839060129965,607.8737811158572,302494.72937784,835992.3803249601
26.981465,26.981465,46.657519,-0.6256484349147726,47.2831674349148,5.199499043449434,597.0469840552165,2.556178751060719,25.961114,25.961114,38.798494,-0.6256484349147726,39.42414243491478,5.297201876557616,589.8074044920345,2.5302404160673024,25.35059,25.35059,39.264626,-0.6256484349147726,39.89027443491481,5.291285690946794,590.2351289345286,2.5317842332222016,23.219531,47.164881,-0.6256484349147726,47.79052943491472,5.193337075410031,597.5164403140559,2.5578468376340244,137.330703,3968.592735,139.670011,108.547788,78.027162,69.08040293249528,-8.946759067504786,72.832751,69.08040293249528,-3.7523480675047494,600.6206397001923,73.409776,69.08040293249528,-4.3293730675047755,601.2463719420044,72.189027,69.08040293249528,-3.1086240675047065,599.922349815708,597.5164403140559,670.5820919732279,673.1521112470931,606.2474348465827,597.0469840552165,589.8074044920345,590.2351289345286,600.6206397001923,601.2463719420044,599.922349815708,261446.06555756,849763.91879088
27.429389,27.429389,46.278456,14.926549469435951,31.3519065305641,7.135333828994925,593.4357000428325,2.4910889789466504,24.661857,24.661857,39.204836,14.926549469435951,24.278286530564117,7.264397127139423,586.7878921697088,2.467271520529337,24.16115,24.16115,39.069109,14.926549469435951,24.142559530564096,7.2669307750716765,586.6607164933793,2.4668125930666998,36.236878,47.005265,14.926549469435951,32.078715530564125,7.122394164197732,594.1210260898538,2.493525396300091,139.208461,3975.269377,142.249454,177.279102,91.642318,101.36189651662582,9.719578516625678,83.722276,101.36189651662582,17.639620516625733,275.3076961712925,76.864375,101.36189651662582,24.497521516625785,264.91274623932514,73.962897,101.36189651662582,27.39899951662586,260.5651774325608,594.1210260898538,658.6237273207358,662.2265771319107,287.5380491556857,593.4357000428325,586.7878921697088,586.6607164933793,275.3076961712925,264.91274623932514,260.5651774325608,351197.54895927996,1323649.83330552
28.628992,28.628992,46.277423,9.956950730747064,36.320472269253,6.461606614084739,594.5729224972957,2.5113029252785455,26.549113,26.549113,39.247937,9.956950730747064,29.290986269252947,6.5749854364054965,588.0133537552693,2.487802608014697,26.457681,26.457681,39.168706,9.956950730747064,29.211755269253025,6.576291231654069,587.939658428291,2.487536708329347,31.760028,47.217249,9.956950730747064,37.260298269252964,6.4468080627424165,595.4531735382752,2.51443167304859,139.67443,4005.739909,143.11918,116.523113,85.698773,73.4187638588272,-12.280009141172888,81.873662,73.4187638588272,-8.454898141172862,608.2254564649422,80.197176,73.4187638588272,-6.778412141172714,606.3837433968297,79.32918,73.4187638588272,-5.9104161411728455,605.4295187260439,595.4531735382752,671.6489590660956,675.467539013468,612.4219290307724,594.5729224972957,588.0133537552693,587.939658428291,608.2254564649422,606.3837433968297,605.4295187260439,320330.74265328,904751.8705878799
27.065657,27.065657,46.26972,15.377720882596908,30.891999117403202,7.199526467690132,593.3192449383022,2.489230747432434,25.883064,25.883064,39.439205,15.377720882596908,24.061484117403143,7.3254698712395765,586.8949116834007,2.466219124551947,25.342348,25.342348,39.290458,15.377720882596908,23.91273711740315,7.3282740455011375,586.755411260704,2.4657159517349054,36.658782,47.089046,15.377720882596908,31.711325117403135,7.184779860039359,594.0923392871335,2.4919789881642163,136.85957,3985.201473,139.583507,182.425233,78.067592,103.41264077306212,25.345048773062068,72.712684,103.41264077306212,30.69995677306207,258.7049117579035,73.060387,103.41264077306212,30.352253773062046,259.2227358644709,72.103585,103.41264077306212,31.309055773062084,257.79876302265313,594.0923392871335,654.6616209820655,657.9153547637432,266.72528545942316,593.3192449383022,586.8949116834007,586.755411260704,258.7049117579035,259.2227358644709,257.79876302265313,354106.47578232,1359131.1714790799
27.750282,27.750282,46.758065,0.23842828681367223,46.51963671318639,5.292463882832904,596.9812881529089,2.552913522324369,24.930001,24.930001,38.835243,0.23842828681367223,38.59681471318632,5.393036236288932,589.6754886069359,2.5267415005505267,24.472973,24.472973,39.153199,0.23842828681367223,38.91477071318638,5.38891266354782,589.967522698916,2.527795639492335,23.86844,47.200083,0.23842828681367223,46.96165471318631,5.28698306548513,597.3906834086472,2.5543680033835403,139.396631,3963.977437,142.856428,153.144929,92.345166,91.16856699696896,-1.1765990030311173,84.692937,91.16856699696896,6.475629996968985,276.81099998457034,77.727814,91.16856699696896,13.440752996968921,266.2077660359991,75.581255,91.16856699696896,15.587311996968936,262.97595990798237,597.3906834086472,664.0420616063462,668.0216104239677,609.5267967380872,596.9812881529089,589.6754886069359,589.967522698916,276.81099998457034,266.2077660359991,262.97595990798237,265920.1373744,1157250.50267204
28.439834,28.439834,46.472285,17.837768869815726,28.634516130184306,7.553584504018145,592.9060048438843,2.4799567033987318,26.558276,26.558276,39.118035,17.837768869815726,21.280266130184362,7.697825539138992,585.9626781670913,2.455083092586253,26.36297,26.36297,39.181079,17.837768869815726,21.343310130184364,7.6965593776696215,586.0220311421048,2.4552972689424397,39.005583,47.219371,17.837768869815726,29.381602130184298,7.5393099470286895,593.6136368347081,2.4824714080689327,139.259125,3958.653809,142.319025,140.976489,83.242715,85.61679881808222,2.374083818082158,80.133807,85.61679881808222,5.482991818082121,269.852449091385,79.057822,85.61679881808222,6.558976818082135,268.21932753612157,78.024306,85.61679881808222,7.592492818082212,266.65469571635657,593.6136368347081,666.3827418156661,669.8557928944101,274.59575532329984,592.9060048438843,585.9626781670913,586.0220311421048,269.852449091385,268.21932753612157,266.65469571635657,370287.10544508003,1073352.0292976398
26.737519,26.737519,46.915443,25.856421516907687,21.059021483092362,8.818767614428653,591.1746876922851,2.449162873338398,25.554415,25.554415,39.021912,25.856421516907687,13.16549048309239,9.008112635239453,583.615166482912,2.422091079593361,24.916362,24.916362,39.290757,25.856421516907687,13.4343354830924,9.001488421216429,583.8720409297217,2.423018003414864,47.215874,47.277285,25.856421516907687,21.420863483092397,8.81033470940786,591.5221305753386,2.4503969670974017,137.198013,3859.598151,139.66101,115.319758,80.670643,72.77680242162468,-7.893840578375375,71.32929,72.77680242162468,1.4475124216247537,256.5914866893575,72.277507,72.77680242162468,0.49929542162469714,258.00724120633987,71.418342,72.77680242162468,1.3584604216245908,256.7243165101878,591.5221305753386,669.1406639589668,671.8633143100882,607.2414244179171,591.1746876922851,583.615166482912,583.8720409297217,256.5914866893575,258.00724120633987,256.7243165101878,426895.09142024,896455.02666808
27.896719,27.896719,46.447575,10.317396229543476,36.13017877045657,6.505869233884385,594.6529765307461,2.5103986109785135,25.12604,25.12604,38.886088,10.317396229543476,28.568691770456688,6.628994326956665,587.5941036063399,2.48510462428478,24.613321,24.613321,39.232421,10.317396229543476,28.915024770456522,6.623229705095301,587.9163611728563,2.486267707515793,32.074382,47.124483,10.317396229543476,36.80708677045656,6.495118480639666,595.2872969334007,2.5126530550928683,139.949621,3986.756555,143.396996,168.430922,93.380596,97.73982591197135,4.359229911971317,85.833676,97.73982591197135,11.906149911971273,278.5511818481941,79.198392,97.73982591197135,18.541433911971374,268.4310450281458,77.919192,97.73982591197135,19.820633911971278,266.49881473488404,595.2872969334007,661.4396412984231,665.4770217834832,290.275621836221,594.6529765307461,587.5941036063399,587.9163611728563,278.5511818481941,268.4310450281458,266.49881473488404,322498.13803832,1262643.75576872
28.081769,28.081769,46.907456,16.35943389237027,30.548022107629855,7.328807852147321,593.683430759003,2.4873968765722836,26.626712,26.626712,38.871034,16.35943389237027,22.51160010762984,7.480629324704118,586.1131903224913,2.4602824531289924,26.408026,26.408026,39.255546,16.35943389237027,22.8961121076298,7.473184959890956,586.4742827750324,2.461585687637784,37.585874,47.246571,16.35943389237027,30.887137107629805,7.322570085977764,594.003982465727,2.488535498150692,138.722058,4003.081513,141.838677,124.777773,81.004318,77.70984792234309,-3.294470077656899,78.608163,77.70984792234309,-0.8983150776570141,602.2272036321846,78.227894,77.70984792234309,-0.5180460776570157,601.8007271247079,77.055739,77.70984792234309,0.6541089223430617,265.19002374336753,594.003982465727,668.9974725128947,672.4770545497261,604.9109353787026,593.683430759003,586.1131903224913,586.4742827750324,602.2272036321846,601.8007271247079,265.19002374336753,360498.55262023996,961665.7701694799
26.325984,26.325984,46.603257,13.043197436068954,33.560059563931134,6.867745550640991,594.1838886770435,2.4998207210913956,25.053361,25.053361,38.927357,13.043197436068954,25.88415956393111,7.00138073366296,586.9899811317501,2.474047900105612,24.397024,24.397024,39.214649,13.043197436068954,26.1714515639311,6.996262669913371,587.25837672698,2.4750165633521783,34.503755,47.123705,13.043197436068954,34.080507563931164,6.858911725573772,594.6734212932755,2.501560307484805,136.992945,3826.403738,139.805799,153.622416,82.975509,91.38032534427298,8.404816344272945,70.544927,91.38032534427298,20.835398344272924,255.45645486475559,71.380549,91.38032534427298,19.999776344272902,256.698195972942,70.435222,91.38032534427298,20.945103344272855,255.29360362124166,594.6734212932755,661.176907764169,664.4133322332272,274.1791039818069,594.1838886770435,586.9899811317501,587.25837672698,255.45645486475559,256.698195972942,255.29360362124166,339248.0818238,1160542.6609401598
28.232745,28.232745,46.668664,14.437387594097356,32.23127640590267,7.0595888170574215,593.9197089596609,2.494380399894159,25.381613,25.381613,38.892889,14.437387594097356,24.455501405902726,7.199718066169192,586.6171171563913,2.468218999740977,25.132902,25.132902,39.101548,14.437387594097356,24.664160405902646,7.1958670011183035,586.812457765493,2.4689241054434965,35.782395,47.148364,14.437387594097356,32.710976405902684,7.051164757314706,594.37181755639,2.495986854738441,139.374016,3843.881955,142.898733,108.590741,93.30844,69.1043129420084,-24.20412705799158,86.419048,69.1043129420084,-17.31473505799164,615.3063747276705,79.861133,69.1043129420084,-10.756820057991593,608.2195694913239,79.150213,69.1043129420084,-10.045900057991593,607.4506209961413,594.37181755639,672.8186474384671,676.6977030916499,622.7452494213634,593.9197089596609,586.6171171563913,586.812457765493,615.3063747276705,608.2195694913239,607.4506209961413,348063.9977502,850060.06941716
27.931584,27.931584,46.681736,20.991121371539613,25.690614628460388,8.03019843228167,592.2924862043375,2.4679407396347344,26.730824,26.730824,38.916941,20.991121371539613,17.925819628460452,8.19503196040132,584.9228443595796,2.441540077949414,26.379355,26.379355,39.323396,20.991121371539613,18.332274628460503,8.1861883545973,585.3076015503633,2.4429285635537994,42.130294,47.373386,20.991121371539613,26.382264628460405,8.01592307679031,592.9509963909942,2.4702800413006503,137.522494,3857.269285,140.295077,151.724565,79.204842,90.53603953352642,11.331197533526256,77.19856,90.53603953352642,13.337479533526414,265.4091428049468,77.253098,90.53603953352642,13.282941533526355,265.49137390556876,75.91894,90.53603953352642,14.61709953352638,263.4828007678062,592.9509963909942,662.1858698380537,665.3690567807266,268.4412358298741,592.2924862043375,584.9228443595796,585.3076015503633,265.4091428049468,265.49137390556876,263.4828007678062,391831.23785944,1147457.4337794
26.399701,26.399701,46.957459,8.065993831521485,38.891465168478625,6.209631601363438,595.616461279498,2.5212941064837255,24.874557,24.874557,39.270274,8.065993831521485,31.20428016847858,6.327719402148359,588.4587856277636,2.4956688860868224,24.313816,24.313816,39.287032,8.065993831521485,31.22103816847863,6.327456010427887,588.4743330671851,2.495724974806156,30.136869,47.337695,8.065993831521485,39.2717011684786,6.203928764430906,595.9718757970902,2.5225563873829904,136.378337,3824.973517,139.161158,137.265939,84.713097,83.8608200726137,-0.8522769273863332,72.053536,83.8608200726137,11.807284072613664,257.687531495695,70.879457,83.8608200726137,12.981363072613624,255.9387741071962,69.44187,83.8608200726137,14.418950072613768,253.8037980595292,595.9718757970902,663.8757214515376,667.0191621089057,605.4196981284429,595.616461279498,588.4587856277636,588.4743330671851,257.687531495695,255.9387741071962,253.8037980595292,309139.45090644003,1047768.67757964
28.471066,28.471066,47.114344,16.223742579795772,30.890601420204312,7.305416859436343,593.91201097665,2.4886403516244138,25.722645,25.722645,38.963342,16.223742579795772,22.739599420204296,7.45873729233601,586.2345118913165,2.4611499331577775,25.475466,25.475466,39.240912,16.223742579795772,23.01716942020431,7.453383049811223,586.4951263630223,2.462090454953288,37.45699,47.431336,16.223742579795772,31.207593420204216,7.299612631716933,594.2116404750368,2.4897042449561892,139.151585,3864.679197,142.622055,150.924019,92.7066,90.17779172852876,-2.528808271471371,86.122232,90.17779172852876,4.055559728528772,279.012282634556,80.340204,90.17779172852876,9.83758772852866,270.1638065675081,79.972739,90.17779172852876,10.205052728528756,269.60578335836425,594.2116404750368,664.2223897809046,668.204168643508,610.6204011395001,593.91201097665,586.2345118913165,586.4951263630223,279.012282634556,270.1638065675081,269.60578335836425,359609.92837239994,1141937.8612404398
27.785989,27.785989,47.027661,4.06712086662866,42.96054013337149,5.7234385746184975,596.4994670495637,2.537952065502592,26.439684,26.439684,38.984178,4.06712086662866,34.91705713337133,5.835487900367832,589.0480559742151,2.511269502392119,26.083931,26.083931,39.401001,4.06712086662866,35.333880133371494,5.8295517941181165,589.4327331647014,2.5126574977600566,26.845452,47.379019,4.06712086662866,43.31189813337143,5.718660962402311,596.8263443509201,2.5391128666482192,137.318026,4005.612778,140.352064,103.06296,77.5842,65.97560249120846,-11.608597508791524,76.171129,65.97560249120846,-10.195526508791591,605.7617603251457,76.363704,65.97560249120846,-10.388101508791568,605.9679776488938,75.105199,65.97560249120846,-9.129596508791632,604.6201440294467,596.8263443509201,671.6031355838245,674.920980479136,607.2747333635601,596.4994670495637,589.0480559742151,589.4327331647014,605.7617603251457,605.9679776488938,604.6201440294467,286445.92063152,811947.3460896001
26.394608,26.394608,46.971844,2.5243427054737353,44.447501294526276,5.545711881606412,596.7482374480965,2.544138815090849,24.476666,24.476666,38.799453,2.5243427054737353,36.27511029452637,5.655395146978502,589.1920632072583,2.5170746290045054,23.789679,23.789679,39.275716,2.5243427054737353,36.751373294526296,5.64886074305776,589.6306981741637,2.518657807193614,25.625696,47.263454,2.5243427054737353,44.739111294526346,5.541891434578341,597.019034851057,2.545100628845843,137.638009,3987.97565,140.6785,152.541505,86.943907,90.90032598084683,3.9564189808468084,75.884976,90.90032598084683,15.015349980846816,263.4320334510485,72.452881,90.90032598084683,18.447444980846694,258.294290537893,68.984603,90.90032598084683,21.915722980846795,253.14273362664838,597.019034851057,662.1467921895917,665.6409345205936,280.2785951831663,596.7482374480965,589.1920632072583,589.6306981741637,263.4320334510485,258.294290537893,253.14273362664838,278035.99575296004,1153090.0390138
28.489219,28.489219,46.673423,14.568131120872842,32.10529187912728,7.077835322861678,593.8932510852532,2.493866177752073,25.567237,25.567237,39.241012,14.568131120872842,24.672880879127227,7.21206144152853,586.9107324261184,2.4688602396454304,25.317713,25.317713,39.183241,14.568131120872842,24.615109879127182,7.21312970349302,586.856628329456,2.468665028454483,35.90357,47.195171,14.568131120872842,32.62703987912723,7.0686447581366165,594.385092167786,2.495613723118854,139.872302,3840.544771,143.608626,149.134328,92.831355,89.37228988507323,-3.45906511492675,86.500631,89.37228988507323,2.8716588850732707,279.5979170467628,80.588781,89.37228988507323,8.783508885073218,270.5420300824924,80.468321,89.37228988507323,8.903968885073208,270.35890677425635,594.385092167786,665.41795956803,669.6969162383564,611.2976296526765,593.8932510852532,586.9107324261184,586.856628329456,279.5979170467628,270.5420300824924,270.35890677425635,348899.47029320005,1129598.37132128
27.938105,27.938105,46.47599,15.436568467138944,31.039421532861148,7.204190215504525,593.4996639051445,2.4896844468881403,26.46189,26.46189,39.456003,15.436568467138944,24.01943453286109,7.333726283064653,586.8959139008041,2.4660353997146824,26.198272,26.198272,39.260679,15.436568467138944,23.824110532861063,7.337414121138509,586.7127156885329,2.465374602005373,36.714005,47.173704,15.436568467138944,31.737135532861032,7.191625557910276,594.1581475321195,2.4920245904080294,137.275814,3789.790057,139.971427,93.767978,77.540679,60.46194942697641,-17.078729573023566,76.087084,60.46194942697641,-15.625134573023626,608.174187742695,76.202938,60.46194942697641,-15.740988573023651,608.29610591125,74.854157,60.46194942697641,-14.392207573023677,606.8767490674028,594.1581475321195,673.2842379851058,676.2082814151948,609.7039163479844,593.4996639051445,586.8959139008041,586.7127156885329,608.174187742695,608.29610591125,606.8767490674028,354487.2251138,747860.67599528
26.541496,26.541496,46.819336,7.276154311804511,39.543181688195524,6.113176703759153,595.6535129179069,2.5240707649816017,24.666004,24.666004,39.220833,7.276154311804511,31.944678688195516,6.227715587175816,588.5862465957464,2.498764507404297,23.975222,23.975222,39.364956,7.276154311804511,32.08880168819559,6.225494518779876,588.7198184524418,2.4992463655656816,29.471698,47.159401,7.276154311804511,39.8832466881956,6.108169329902822,595.9710198608743,2.5251987664430104,136.631193,3836.40621,139.638262,148.662937,86.572086,89.15905602795365,2.5869700279535666,76.05785,89.15905602795365,13.101206027953538,263.6906634952877,72.252608,89.15905602795365,16.906448027953694,257.9927921490498,68.755308,89.15905602795365,20.40374802795368,252.7991559730997,595.9710198608743,661.8070232183721,665.2470316921494,279.70874421193906,595.6535129179069,588.5862465957464,588.7198184524418,263.6906634952877,257.9927921490498,252.7991559730997,304553.25650248,1126348.2435101198
28.402946,28.402946,46.609172,10.286375274727902,36.322796725272156,6.499248911468512,594.8112039554148,2.511063496518183,25.959983,25.959983,39.121679,10.286375274727902,28.835303725272162,6.620928441255773,587.8204369414569,2.4860234580692397,25.590895,25.590895,39.387395,10.286375274727902,29.10101972527209,6.616514417123122,588.0677135916657,2.4869155728946692,32.047265,47.233519,10.286375274727902,36.94714372527221,6.489348458052489,595.3963210277738,2.5131425111110803,138.789534,3860.667764,142.46818,126.462975,91.261324,78.56285551729493,-12.698468482705119,84.896434,78.56285551729493,-6.33357848270524,608.7815551315019,80.569008,78.56285551729493,-2.0061524827050676,603.9284404526207,80.389189,78.56285551729493,-1.8263334827051154,603.7263624232573,595.3963210277738,668.7431502929719,672.8575825298908,615.8909817749377,594.8112039554148,587.8204369414569,588.0677135916657,608.7815551315019,603.9284404526207,603.7263624232573,322311.1728314,973284.8335109999
27.532364,27.532364,46.847907,13.324110370655934,33.52379662934417,6.902079445400523,594.3490452149546,2.4994977574143444,26.323853,26.323853,39.224952,13.324110370655934,25.900841629344132,7.03549525220795,587.2001580165264,2.4739000424701425,26.014557,26.014557,39.392973,13.324110370655934,26.06886262934403,7.03248543100645,587.3572257934856,2.474466643512123,34.759405,47.347359,13.324110370655934,34.02324862934414,6.893555407992412,594.8191112447918,2.501167396191399,136.109438,3849.496144,138.996912,110.155555,76.248281,69.97123292784548,-6.277048072154628,74.830752,69.97123292784548,-4.859519072154592,602.3277636774297,75.064128,69.97123292784548,-5.092895072154624,602.5814896416734,73.745746,69.97123292784548,-3.774513072154639,601.1477303861609,594.8191112447918,668.9342076872517,672.1092298877574,603.8684371451204,594.3490452149546,587.2001580165264,587.3572257934856,602.3277636774297,602.5814896416734,601.1477303861609,341010.72721780004,860849.0863918001
26.737401,26.737401,46.993463,9.464890137374606,37.528572862625495,6.386800617600721,595.3505818224527,2.5156952567268935,24.622368,24.622368,39.243985,9.464890137374606,29.779094862625527,6.510020996392451,588.121544988371,2.489814796465145,23.990332,23.990332,39.392627,9.464890137374606,29.927736862625476,6.507602686712869,588.2597199328017,2.490313234801264,31.333461,47.316368,9.464890137374606,37.85147786262551,6.3817891863369525,595.6529432266068,2.516769100021354,136.75792,3832.322133,139.739929,159.423929,87.178476,93.91875777371841,6.740281773718334,76.949861,93.91875777371841,16.968896773718292,265.0360941267558,72.483847,93.91875777371841,21.434910773718286,258.34565041887873,68.609548,93.91875777371841,25.309209773718443,252.5960339450112,595.6529432266068,659.6657998595949,663.1207651441449,280.63309057552226,595.3505818224527,588.121544988371,588.2597199328017,265.0360941267558,258.34565041887873,252.5960339450112,317389.66556436004,1200542.7007120398
28.483605,28.483605,46.962923,14.700876746294476,32.26204625370558,7.091368041997335,594.1346938996206,2.494297944565111,25.912402,25.912402,39.192064,14.700876746294476,24.491187253705572,7.232065722406504,586.8320055532365,2.4681516392832403,25.644696,25.644696,39.343878,14.700876746294476,24.64300125370563,7.229250136404091,586.9742194296152,2.468664699009164,36.026824,47.276172,14.700876746294476,32.575295253705555,7.08583842578568,594.4300913629996,2.495347128483977,138.801727,3857.428198,142.542356,139.677612,91.301184,85.00564022555803,-6.295543774442047,85.169795,85.00564022555803,-0.16415477444195403,605.2184420060291,80.657269,85.00564022555803,4.348371225557969,270.6489272756556,80.490997,85.00564022555803,4.514643225557984,270.39592272824046,594.4300913629996,666.1268528556733,670.3666404903132,612.2715986987288,594.1346938996206,586.8320055532365,586.9742194296152,605.2184420060291,270.6489272756556,270.39592272824046,349749.27704223996,1064396.58411312
27.507076,27.507076,46.859222,-7.0383037954160415,53.897525795416094,4.540693239988028,598.3389643613332,2.583759569096478,26.243373,26.243373,39.095668,-7.0383037954160415,46.13397179541606,4.623007200208745,591.2319036831175,2.5583086894190847,25.911443,25.911443,39.47249,-7.0383037954160415,46.51079379541606,4.618931897621613,591.5754348379855,2.5595479940322536,18.658727,47.399114,-7.0383037954160415,54.43741779541608,4.535094670020561,598.8355279725903,2.585523215511731,136.23396,3846.976229,139.003482,93.493,76.276412,60.29362427448514,-15.982787725514958,75.14729,60.29362427448514,-14.853665725514826,607.2582853480598,75.039767,60.29362427448514,-14.746142725515051,607.1451937246984,73.757132,60.29362427448514,-13.463507725514921,605.7961409262666,598.8355279725903,672.2065675252172,675.2077748820808,608.4459062546706,598.3389643613332,591.2319036831175,591.5754348379855,607.2582853480598,607.1451937246984,605.7961409262666,230000.41657052003,745964.76868
26.513025,26.513025,46.67182,14.152190782383194,32.51962921761684,7.019689679696809,593.9899391209208,2.4955477459622046,24.420064,24.420064,39.097081,14.152190782383194,24.944890217616933,7.155142618896808,586.8785517838558,2.4700766043242814,23.830888,23.830888,39.32865,14.152190782383194,25.176459217616888,7.1509050058004995,587.0952823872666,2.4708585816525144,35.518827,47.151481,14.152190782383194,32.99929021761685,7.011325416057544,594.4418288585834,2.497153413203684,136.952938,3837.50044,139.851575,149.785304,88.160343,89.66602210052618,1.505679100526106,79.15569,89.66602210052618,10.510332100526124,268.3669014888033,73.689953,89.66602210052618,15.976069100526047,260.1398355325374,69.449678,89.66602210052618,20.216344100526136,253.82830599727268,594.4418288585834,661.9399204767188,665.2602504182498,282.16452810140055,593.9899391209208,586.8785517838558,587.0952823872666,268.3669014888033,260.1398355325374,253.82830599727268,346246.75964652,1134086.69460704
28.436275,28.436275,46.601824,-17.271445373162003,63.87326937316207,3.637404410917105,599.6281785026757,2.626864885715521,25.823161,25.823161,39.059448,-17.271445373162003,56.330893373162056,3.6995156009615617,592.7851262830593,2.6023523111473574,25.574016,25.574016,39.432926,-17.271445373162003,56.704371373162054,3.6963836476365266,593.1225084018404,2.60356952526262,12.259667,47.188251,-17.271445373162003,64.45969637316209,3.632673350901332,600.1628683932877,2.6287648230833045,138.90935,3848.690226,142.496014,131.244327,91.163895,80.9431038973811,-10.22079110261883,84.841601,80.9431038973811,-3.8984971026190123,607.3455268330347,80.630382,80.9431038973811,0.3127218973810386,270.6108183163163,80.559563,80.9431038973811,0.38354089738112407,270.5029720402583,600.1628683932877,667.9355182767497,671.9660616525333,614.4801600149808,599.6281785026757,592.7851262830593,593.1225084018404,607.3455268330347,270.6108183163163,270.5029720402583,185880.43364492,1006251.10802652
27.415514,27.415514,46.603054,10.30713863200291,36.29591536799721,6.5020566367921315,594.8008981115679,2.5109584169900043,26.228047,26.228047,39.56082,10.30713863200291,29.253681367997082,6.616406580716534,588.2243752589878,2.487412320664315,25.886901,25.886901,39.498109,10.30713863200291,29.19097036799716,6.617447093985138,588.1660000831137,2.4872018330253605,32.065414,47.167207,10.30713863200291,36.86006836799713,6.493104215200291,595.3295996827045,2.51283711255973,136.374421,3851.779958,138.918168,120.630731,76.166841,75.57805839027097,-0.5887826097291395,74.730324,75.57805839027097,0.8477343902708754,261.68573893497984,75.006441,75.57805839027097,0.5716173902708078,262.1007840867657,73.635593,75.57805839027097,1.9424653902708997,260.04284661150336,595.3295996827045,667.1964449566793,670.021443360152,600.7364237998988,594.8008981115679,588.2243752589878,588.1660000831137,261.68573893497984,262.1007840867657,260.04284661150336,322436.30583063996,933072.91086956
26.385805,26.385805,46.757028,12.321285277687231,34.43574272231282,6.767030252267835,594.4940284073864,2.5032688946267196,24.388144,24.388144,39.007383,12.321285277687231,26.686097722312798,6.899460944343624,587.2377989792088,2.4772788447683345,23.828281,23.828281,39.333579,12.321285277687231,27.01229372231279,6.893757269171006,587.5422356905339,2.4783773644604064,33.851323,47.137437,12.321285277687231,34.81615172231284,6.7606901447373415,594.8515128601692,2.504539029138506,137.041737,3838.776293,139.692283,158.581402,86.975567,93.55399220135276,6.578425201352718,76.704164,93.55399220135276,16.849828201352658,264.66598244255846,72.549556,93.55399220135276,21.004436201352668,258.4429546930679,68.656215,93.55399220135276,24.897777201352664,252.66401159190357,594.8515128601692,660.1757123489251,663.2434777418752,280.32066998941747,594.4940284073864,587.2377989792088,587.5422356905339,264.66598244255846,258.4429546930679,252.66401159190357,334749.71976748,1194733.67925352
28.159245,28.159245,46.337417,8.050437943505177,38.28697905649485,6.217002171036281,595.0404793361184,2.5192984106368366,25.658585,25.658585,39.30245,8.050437943505177,31.252012056494927,6.325216020182468,588.4920726898711,2.495840760944596,25.455052,25.455052,39.314282,8.050437943505177,31.263844056494825,6.325030157553592,588.5030500426684,2.495880360326818,30.123696,47.018958,8.050437943505177,38.968520056494846,6.206756113067841,595.6772267959702,2.5215619627615236,138.839782,3850.524541,142.398032,118.569357,91.070258,74.50053772582814,-16.569720274171925,85.028758,74.50053772582814,-10.528220274171929,611.1295795870968,80.590081,74.50053772582814,-6.089543274171911,606.2371255288882,80.41682,74.50053772582814,-5.916282274171874,606.0458947682961,595.6772267959702,670.3319549150655,674.2820463900051,617.77276115378,595.0404793361184,588.4920726898711,588.5030500426684,611.1295795870968,606.2371255288882,606.0458947682961,309048.62623295997,918860.2318693199
27.482719,27.482719,46.958446,7.7339743270506,39.22447167294947,6.168053458074107,595.6874379581515,2.5226566545694116,26.258596,26.258596,39.436634,7.7339743270506,31.70265967294939,6.282601517959604,588.686200722827,2.4975956827794032,25.934508,25.934508,39.452911,7.7339743270506,31.718936672949496,6.282348041172002,588.7012974719944,2.4976501274682796,29.856342,47.277012,7.7339743270506,39.54303767294946,6.163313376252997,595.9850770636407,2.5237138040782052,136.503885,3853.239693,139.353579,95.022655,76.745605,61.22602436508812,-15.519580634911984,75.601363,61.22602436508812,-14.375338634911964,607.3297000729389,75.491427,61.22602436508812,-14.265402634911903,607.213747529704,74.24603,61.22602436508812,-13.020005634911854,605.9001740727623,595.9850770636407,672.2159004633744,675.308701495434,608.5365624069037,595.6874379581515,588.686200722827,588.7012974719944,607.3297000729389,607.213747529704,605.9001740727623,307205.28456792,756511.3727878
26.375785,26.375785,46.829249,7.416186369658465,39.41306263034164,6.130401777249634,595.6334799867913,2.5235297373373085,24.544003,24.544003,39.224088,7.416186369658465,31.807901630341632,6.245432780998422,588.5587073821305,2.4981969323920965,23.862145,23.862145,39.413233,7.416186369658465,31.99704663034164,6.24250819116371,588.7340421739406,2.4988294169599032,29.589081,47.146489,7.416186369658465,39.7303026303416,6.125714429384962,595.9297264717324,2.524582210247088,136.92069,3820.635171,139.535678,152.828929,86.895925,91.02818319872321,4.132258198723195,76.616298,91.02818319872321,14.411885198723178,264.5321703740467,72.486274,91.02818319872321,18.541909198723182,258.3442975003481,68.674615,91.02818319872321,22.353568198723202,252.6845461455057,595.9297264717324,661.2617915132944,664.2677240002629,280.20414913519755,595.6334799867913,588.5587073821305,588.7340421739406,264.5321703740467,258.3442975003481,252.6845461455057,305362.58411556,1155071.75851204
28.209676,28.209676,46.280658,15.14709795919805,31.133560040801967,7.16653551340998,593.3849816601655,2.490202205343805,25.682302,25.682302,39.13177,15.14709795919805,23.98467204080198,7.297719731889932,586.6643872564747,2.466122266700537,25.396574,25.396574,39.369953,15.14709795919805,24.222855040802084,7.293252129781643,586.887662024138,2.4669277944252097,36.442793,47.121948,15.14709795919805,31.97485004080204,7.151481542055172,594.1785492283171,2.49302310336582,139.193776,3865.419279,142.637641,130.73409,92.22713,80.69184666670785,-11.535283333292261,85.585527,80.69184666670785,-4.8936803332922185,608.3343259020978,80.863331,80.69184666670785,-0.1714843332921646,602.9877447370071,80.888075,80.69184666670785,-0.1962283332922084,603.0158322172514,594.1785492283171,668.3557429084868,672.224193731579,615.8155713092995,593.3849816601655,586.6643872564747,586.887662024138,608.3343259020978,602.9877447370071,603.0158322172514,352617.28346468,1002733.1463684
27.496814,27.496814,46.737981,12.092237373456875,34.64574362654317,6.736471360021882,594.5282299259726,2.5041368546793237,26.100636,26.100636,39.216372,12.092237373456875,27.12413462654316,6.864202050268368,587.4872276471384,2.4789224783760972,25.833125,25.833125,39.471082,12.092237373456875,27.378844626543184,6.859778544061376,587.7249015688834,2.4797797956026457,33.645686,47.233777,12.092237373456875,35.14153962654321,6.728256415198361,594.9940192338512,2.505791667787739,136.606955,3855.632476,139.35342,107.489365,77.07038,68.48928282590474,-8.581097174095294,75.644656,68.48928282590474,-7.155373174095314,603.9663711654404,75.710589,68.48928282590474,-7.221306174095287,604.0376236052391,74.473694,68.48928282590474,-5.98441117409526,602.7006146917652,594.9940192338512,669.9891518363163,673.0026145028328,605.5067206508451,594.5282299259726,587.4872276471384,587.7249015688834,603.9663711654404,604.0376236052391,602.7006146917652,333331.90200536,842466.3462274001
26.235275,26.235275,46.185642,19.62583710566174,26.559804894338335,7.828876707255281,592.178328114137,2.4717690153068155,24.325828,24.325828,39.083168,19.62583710566174,19.457330894338348,7.97471551055933,585.4538062985704,2.4476715464104717,23.662583,23.662583,39.376806,19.62583710566174,19.750968894338314,7.96854876264106,585.7311173519425,2.4486720673932725,40.761147,47.039461,19.62583710566174,27.413623894338322,7.811797102528518,592.9891765113609,2.4746518468769323,136.629592,3829.958862,139.277689,185.067059,85.761262,104.45023156763065,18.68896956763059,74.371085,104.45023156763065,30.079146567630563,261.18008131539426,71.645072,104.45023156763065,32.805159567630675,257.11995926845606,68.71953,104.45023156763065,35.730701567630604,252.78966271130113,592.9891765113609,653.7742704241667,656.9501040537492,278.42603073812046,592.178328114137,585.4538062985704,585.7311173519425,261.18008131539426,257.11995926845606,252.78966271130113,382391.29788972,1377345.92771084
27.870155,27.870155,46.703853,12.414347444652684,34.289505555347276,6.780498593451648,594.4228380102675,2.5027128849470506,25.445918,25.445918,39.252787,12.414347444652684,26.838439555347428,6.908043455518968,587.4446690884182,2.477723580274842,25.127693,25.127693,39.266237,12.414347444652684,26.851889555347373,6.907807861590583,587.4572245833615,2.477768877035918,33.935061,47.229676,12.414347444652684,34.81532855534731,6.77171591419879,594.9170449636154,2.5044687238859913,139.089032,3860.322696,142.518876,134.51648,92.292597,82.539304176082,-9.753292823918002,85.776734,82.539304176082,-3.2374298239180233,607.4519542431194,80.413837,82.539304176082,2.1254671760819632,270.2800762015227,80.356543,82.539304176082,2.1827611760818852,270.1928972167862,594.9170449636154,667.4875378074862,671.3546689199183,614.8517374221335,594.4228380102675,587.4446690884182,587.4572245833615,607.4519542431194,270.2800762015227,270.1928972167862,335327.07318035996,1028811.8176448
27.356272,27.356272,46.672891,14.718737645820806,31.95415335417929,7.09901027983967,593.8570205430051,2.4932537937940076,26.126192,26.126192,39.27379,14.718737645820806,24.55505235417928,7.233122115102775,586.90413292939,2.4683547714924416,25.942614,25.942614,39.436213,14.718737645820806,24.717475354179292,7.23011010665927,587.0562999754932,2.4689036431593863,36.043425,47.278052,14.718737645820806,32.55931435417925,7.088313489494266,594.4276370349072,2.495281068902812,136.814187,3769.165342,139.958922,111.994697,78.220222,70.97999151203682,-7.240230487963186,76.609943,70.97999151203682,-5.6299514879632735,603.739994729783,76.406656,70.97999151203682,-5.426664487963262,603.5182805788454,75.336833,70.97999151203682,-4.356841487963242,602.351074094727,594.4276370349072,669.3566698885254,672.822157601076,605.4954193164551,593.8570205430051,586.90413292939,587.0562999754932,603.739994729783,603.5182805788454,602.351074094727,349863.736953,873529.5290877201
25.939417,25.939417,46.701684,7.8386080858239,38.863075914176115,6.184963147187882,595.425545175695,2.52137579471584,24.366963,24.366963,39.218108,7.8386080858239,31.37949991417612,6.299384515104527,588.4605342361582,2.496432709058949,23.827906,23.827906,39.459774,7.8386080858239,31.621165914176128,6.29560892119086,588.6846864696099,2.497241259750727,29.944605,47.102268,7.8386080858239,39.26365991417615,6.178979881738459,595.799784036617,2.522705576068396,136.393906,3839.393785,139.057537,143.09168,85.123418,86.6041139874761,1.4806959874760879,73.798145,86.6041139874761,12.805968987476046,260.29787772768236,71.348229,86.6041139874761,15.255884987476009,256.6411949805097,68.750126,86.6041139874761,17.85398798747608,252.78528093050377,595.799784036617,662.6966952242818,665.7245859662673,277.4814736223065,595.425545175695,588.4605342361582,588.6846864696099,260.29787772768236,256.6411949805097,252.78528093050377,307813.8367698,1087935.7635968
27.587869,27.587869,46.54224,11.047108827354712,35.49513117264534,6.600268459193145,594.5797903583643,2.5077388209829805,25.020706,25.020706,39.230437,11.047108827354712,28.18332817264535,6.721332446230095,587.7457795819699,2.483261290965118,24.682031,24.682031,39.247658,11.047108827354712,28.20054917264539,6.721040874478479,587.7618227944628,2.483319172822811,32.715684,47.120516,11.047108827354712,36.073407172645375,6.590920868145015,595.1222288529444,2.5096665340923994,138.831232,3811.983465,142.548298,152.945501,92.92504,91.07999314233226,-1.8450468576678873,86.37583,91.07999314233226,4.704163142332175,279.40124477532595,79.938089,91.07999314233226,11.141904142332157,269.55286839478737,79.963689,91.07999314233226,11.116304142332194,269.59171760364495,595.1222288529444,663.4335476962888,667.7078481519962,610.2723995365252,594.5797903583643,587.7457795819699,587.7618227944628,279.40124477532595,269.55286839478737,269.59171760364495,326919.76141584,1155875.49447476
27.596791,27.596791,46.660473,4.787203368162672,41.87326963183743,5.813456335713128,596.0146385146256,2.533770728994032,26.153705,26.153705,39.488359,4.787203368162672,34.70115563183735,5.9151086959637755,589.3642611577785,2.5099598611002967,25.958501,25.958501,39.45453,4.787203368162672,34.6673266318373,5.915598325277199,589.3330043961622,2.5098471432093254,27.424215,47.100783,4.787203368162672,42.31357963183744,5.8073517576598235,596.4244757447824,2.5352270632597116,137.569398,3865.246745,140.579247,99.817852,79.827603,64.08826637956862,-15.739336620431448,77.411742,64.08826637956862,-13.32347562043152,607.9660933013976,77.319811,64.08826637956862,-13.231544620431396,607.8682778935959,76.353628,64.08826637956862,-12.265361620431406,606.8401897536942,596.4244757447824,672.4836637939001,675.7663983416888,610.536324089198,596.0146385146256,589.3642611577785,589.3330043961622,607.9660933013976,607.8682778935959,606.8401897536942,290436.3526134,789573.1052555201
26.490527,26.490527,46.418997,12.714076716233684,33.70492028376638,6.825959043019328,594.0864916858123,2.5005424118612685,24.981458,24.981458,39.037339,12.714076716233684,26.32326228376636,6.953454674641541,587.1718762982285,2.4757683703726303,24.466129,24.466129,39.475465,12.714076716233684,26.761388283766358,6.945722524071462,587.5810463558413,2.4772445522864843,34.205498,47.180137,12.714076716233684,34.46606028376635,6.813138950927765,594.8020522203668,2.5030855243745154,135.504545,3640.906245,137.836027,149.376425,83.251184,89.48162805123955,6.230444051239499,70.913093,89.48162805123955,18.568535051239472,255.99941566060548,70.851142,89.48162805123955,18.630486051239437,255.90734428025826,69.458854,89.48162805123955,20.02277405123949,253.84146876336771,594.8020522203668,660.3677112382852,663.0366141450118,274.6033186956335,594.0864916858123,587.1718762982285,587.5810463558413,255.99941566060548,255.90734428025826,253.84146876336771,337191.67139047995,1131267.572033
27.796969,27.796969,46.375972,7.738108676927016,38.63786332307304,6.177260139382506,595.1425940106176,2.5207059268931142,25.238885,25.238885,39.119169,7.738108676927016,31.381060323073076,6.288078578728508,588.390892044204,2.496516538334363,24.805964,24.805964,39.434195,7.738108676927016,31.696086323072997,6.283167279037456,588.6830313988335,2.4975704602596482,29.859827,47.233144,7.738108676927016,39.495035323073026,6.1644812761358985,595.9432167247284,2.5235513236391127,137.754198,3636.769952,140.961638,141.376845,92.915897,85.80442471654212,-7.111472283457931,85.80679,85.80442471654212,-0.002365283458016165,605.4400921623803,79.277207,85.80442471654212,6.527217716542043,268.55190859027385,78.747784,85.80442471654212,7.056640716541994,267.74952825521615,595.9432167247284,664.5939097762133,668.2345626314238,613.6404978224522,595.1425940106176,588.390892044204,588.6830313988335,605.4400921623803,268.55190859027385,267.74952825521615,307229.31280651997,1076112.3878322
28.085655,28.085655,46.446021,6.161780246997601,40.28424075300247,5.981765549232882,595.5361353194158,2.5274061126429497,26.417031,26.417031,39.411735,6.161780246997601,33.24995475300246,6.0849820207820615,589.0034463658992,2.5040098445925287,26.236429,26.236429,39.613618,6.161780246997601,33.45183775300244,6.081959588864096,589.190314543708,2.504683671506591,28.54591,47.33968,6.161780246997601,41.17789975300245,5.968953177906268,596.3693085436416,2.5303666771504836,136.259294,3654.34806,139.146869,95.813577,80.976928,61.70438112339152,-19.272546876608555,78.02149,61.70438112339152,-16.317108876608565,609.6749257813219,77.685306,61.70438112339152,-15.980924876608583,609.319832832332,76.632867,61.70438112339152,-14.928485876608534,608.2082068035584,596.3693085436416,671.8039479549917,674.9394326345498,612.7968140368348,595.5361353194158,589.0034463658992,589.190314543708,609.6749257813219,609.319832832332,608.2082068035584,298170.17043159995,761964.59015652
26.506714,26.506714,46.295358,9.603541529749045,36.691816470251,6.415550499417801,594.6670111456817,2.512805977351596,25.169243,25.169243,39.623807,9.603541529749045,30.02026547025099,6.52209263727051,588.443301109881,2.490517663274929,24.792769,24.792769,39.514232,9.603541529749045,29.910690470250973,6.523878758033976,588.3413993839941,2.490150257884251,31.453358,47.235257,9.603541529749045,37.63171547025102,6.400880005952639,595.5469429145337,2.5159334793171846,134.506138,3626.869638,136.802832,132.484518,81.382973,81.55114183494541,0.16816883494533386,70.70179,81.55114183494541,10.849351834945356,255.67040598987944,70.90374,81.55114183494541,10.647401834945413,255.97086016491716,70.018107,81.55114183494541,11.533034834945363,254.65425742359236,595.5469429145337,662.7425383831205,665.3219644158473,271.7575165984515,594.6670111456817,588.443301109881,588.3413993839941,255.67040598987944,255.97086016491716,254.65425742359236,318216.32660408,1014801.92732568
27.507471,27.507471,46.454575,15.016526855926827,31.43804814407317,7.144917333852727,593.5802342996232,2.491314804000889,25.161486,25.161486,39.659366,15.016526855926827,24.642839144073264,7.268929864225154,587.1915274188316,2.4684400147431584,24.626345,24.626345,39.550421,15.016526855926827,24.53389414407319,7.270962030749914,587.089393200732,2.4680717975637916,36.32081,47.263872,15.016526855926827,32.24734514407315,7.130496511701407,594.3435839496435,2.4940274402512195,136.895141,3627.026063,140.237688,162.262665,92.387148,95.13834052175892,2.7511925217589237,85.043765,95.13834052175892,10.094575521758951,277.3424189334745,78.268996,95.13834052175892,16.86934452175897,267.0258931124768,77.39925,95.13834052175892,17.73909052175885,265.7137423104332,594.3435839496435,659.2110462889316,663.097212749545,288.7303801210634,593.5802342996232,587.1915274188316,587.089393200732,277.3424189334745,267.0258931124768,265.7137423104332,351776.2399556,1220115.1041354
28.17225,28.17225,46.418553,2.9588782700993406,43.45967472990071,5.602849872268798,596.1505300992611,2.540515763410462,26.338899,26.338899,39.702797,2.9588782700993406,36.74391872990068,5.693855367995478,589.9369455431769,2.518268198095263,26.16894,26.16894,39.542632,2.9588782700993406,36.583753729900664,5.69606905345644,589.789270895788,2.517735816270484,25.966473,47.369377,2.9588782700993406,44.41049872990063,5.590244160338459,597.0337150873137,2.5436540308553757,136.32616,3574.003631,139.461168,92.241194,82.254872,59.52333629123141,-22.731535708768707,78.883512,59.52333629123141,-19.360175708768555,611.5113640137099,78.101646,59.52333629123141,-18.578309708768654,610.6906075200994,77.260879,59.52333629123141,-17.737542708768625,609.8081037467203,597.0337150873137,672.5374301368905,675.9318612883549,615.0515152240357,596.1505300992611,589.9369455431769,589.789270895788,611.5113640137099,610.6906075200994,609.8081037467203,280385.57138147997,737333.86674344
