T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.756012,26.756012,46.309907,13.404905876669954,32.90500112333005,6.922413283523259,593.8241438291585,2.4973700050952425,25.505769,25.505769,39.409722,13.404905876669954,26.00481612333008,7.043550954680463,587.3533304333041,2.4741921415102937,25.046613,25.046613,39.600818,13.404905876669954,26.195912123330107,7.0401251294573735,587.532020298858,2.474836487854374,34.833119,47.235218,13.404905876669954,33.8303121233301,6.906558355663852,594.6948572651133,2.500464698431001,134.449061,3620.249753,136.451948,127.364184,79.480173,79.01596534226591,-0.4642076577341527,71.157626,79.01596534226591,7.858339342265833,256.34469711172954,71.634485,79.01596534226591,7.381480342265808,257.0553735112219,70.538634,79.01596534226591,8.477331342265803,255.4233404175238,594.6948572651133,663.7157783394854,665.9529933909454,602.4349261049523,593.8241438291585,587.3533304333041,587.532020298858,256.34469711172954,257.0553735112219,255.4233404175238,341518.96755644,979498.4532758399
27.071145,27.071145,46.412722,14.974825968037816,31.43789603196226,7.139764657215609,593.5507396847102,2.4913435004645437,24.797066,24.797066,39.099482,14.974825968037816,24.12465603196232,7.273349545368857,586.67714240539,2.4667177864233856,24.232936,24.232936,39.636406,14.974825968037816,24.661580031962295,7.263329419459928,587.1803705313254,2.4685329002631473,36.281898,47.210326,14.974825968037816,32.23550003196233,7.1255626050867376,594.3029836311332,2.4940169232763876,136.506929,3614.724102,139.608926,170.539658,91.367634,98.61448162951436,7.246847629514252,83.668673,98.61448162951436,14.945808629514271,275.2294657618016,77.027623,98.61448162951436,21.586858629514246,265.15616189396616,75.472714,98.61448162951436,23.14176762951422,262.8205814486904,594.3029836311332,656.9368419975443,660.58208745055,287.1210999483491,593.5507396847102,586.67714240539,587.1803705313254,275.2294657618016,265.15616189396616,262.8205814486904,351507.95105448004,1277182.98439208
27.963473,27.963473,46.341998,16.75418837868343,29.587809621316694,7.396608929516659,593.0521761179167,2.4838997587716416,26.220641,26.220641,39.326418,16.75418837868343,22.57222962131656,7.530497128884964,586.4398115671354,2.460213646600174,26.104115,26.104115,39.634318,16.75418837868343,22.880129621316634,7.5244929146915664,586.7292385461617,2.4612573572848633,37.962184,47.285207,16.75418837868343,30.531018621316672,7.379060266468639,593.944080679334,2.4870695128742373,137.273427,3648.200376,140.081533,117.592776,85.905569,73.98578700808638,-11.919781991913634,81.31018,73.98578700808638,-7.3243929919136805,607.3067527726569,79.668364,73.98578700808638,-5.682576991913652,605.4984543101716,79.166917,73.98578700808638,-5.181129991913702,604.9457930624155,593.944080679334,668.7848549113933,671.8960548282781,612.3596618528597,593.0521761179167,586.4398115671354,586.7292385461617,607.3067527726569,605.4984543101716,604.9457930624155,363093.11975584,912126.9402537601
26.640179,26.640179,46.689462,18.70813177926583,27.981330220734243,7.6795195656425825,592.8919610676429,2.477173287838837,25.764894,25.764894,39.340279,18.70813177926583,20.63214722073419,7.826624586441364,585.9424127098347,2.452288267435398,25.378077,25.378077,39.629062,18.70813177926583,20.920930220734203,7.820709061775768,586.2147575053156,2.4532703691154185,39.854837,47.306644,18.70813177926583,28.598512220734243,7.667481628475934,593.4774111663321,2.4792531708082475,134.614012,3630.190931,136.725424,101.683479,77.848327,65.17803761447527,-12.6702893855247,73.002983,65.17803761447527,-7.82494538552479,602.754444798078,73.037479,65.17803761447527,-7.859441385524837,602.7913131559084,71.831718,65.17803761447527,-6.653680385524785,601.5024091704136,593.4774111663321,668.9139824105837,671.2150989405412,607.9300987668536,592.8919610676429,585.9424127098347,586.2147575053156,602.754444798078,602.7913131559084,601.5024091704136,376142.50795412005,802436.15567004
26.72681,26.72681,46.678033,9.959030218395867,36.71900278160424,6.455558324784508,594.9475871914093,2.5126284678494364,24.630768,24.630768,39.301221,9.959030218395867,29.342190781604096,6.574383572300956,588.0624432341245,2.4879728600705286,24.03468,24.03468,39.562852,9.959030218395867,29.603821781604143,6.5700773830053825,588.3058441741942,2.4888506799663266,31.761837,47.266016,9.959030218395867,37.30698578160419,6.446311795056307,595.4984168494321,2.514585457981285,135.981933,3601.05525,138.935914,165.934926,89.85075,96.69496959752578,6.844219597525682,81.495764,96.69496959752578,15.199205597525827,271.91691011081997,75.52872,96.69496959752578,21.16624959752578,262.90245130445135,73.069448,96.69496959752578,23.62552159752562,259.2236897858678,595.4984168494321,657.3427835262287,660.7936995048523,284.7657982152154,594.9475871914093,588.0624432341245,588.3058441741942,271.91691011081997,262.90245130445135,259.2236897858678,320343.21527412004,1245434.46238776
28.015069,28.015069,46.387361,18.80963709598557,27.577723904014523,7.700741668759585,592.5796156589271,2.4757447996009336,26.007142,26.007142,39.582316,18.80963709598557,20.772678904014413,7.837325008028133,586.1437142700469,2.4526977104627945,25.694771,25.694771,39.519823,18.80963709598557,20.71018590401452,7.838607853525419,586.0847654097723,2.452485163446924,39.954532,47.175512,18.80963709598557,28.36587490401441,7.685308897637248,593.3272329107568,2.4784019373188233,137.44157,3648.536364,140.628397,116.516082,88.275733,73.41502555876318,-14.860707441236888,82.659944,73.41502555876318,-9.244918441236894,609.090620344636,80.052802,73.41502555876318,-6.6377764412369284,606.2270473804119,79.88933,73.41502555876318,-6.474304441236939,606.0473604703078,593.3272329107568,669.1791049717451,672.7070309562091,615.2473462191645,592.5796156589271,586.1437142700469,586.0847654097723,609.090620344636,606.2270473804119,606.0473604703078,376829.88105232,904703.39353032
27.120845,27.120845,46.415449,30.707611998938898,15.70783700106125,9.691493685410677,589.2368816835299,2.42795502949829,26.012588,26.012588,39.700105,30.707611998938898,8.992493001061234,9.87387588979727,582.7414589724966,2.404698126279641,25.597692,25.597692,39.571356,30.707611998938898,8.863744001061093,9.877462606465286,582.6171313610694,2.4042499245309688,52.617714,47.186294,30.707611998938898,16.478682001061078,9.671127286816478,589.9839235918848,2.4306100205319696,134.923987,3645.18329,137.273916,85.646286,75.954614,55.351695673280496,-20.602918326719657,73.821452,55.351695673280496,-18.46975632671955,607.9346160053788,74.12153,55.351695673280496,-18.76983432671949,608.2458659555504,72.98208,55.351695673280496,-17.630384326719582,607.0640894860604,589.9839235918848,672.2378380706442,674.7647315862856,610.147623218727,589.2368816835299,582.7414589724966,582.6171313610694,607.9346160053788,608.2458659555504,607.0640894860604,464139.48177864,691863.5588613601
26.478745,26.478745,46.238197,16.809810352161968,29.428386647838057,7.406663845480738,592.9403420736517,2.4833256423072876,24.604856,24.604856,39.698102,16.809810352161968,22.888291647838038,7.531541054299798,586.7749436876089,2.461246518219618,24.017495,24.017495,39.549016,16.809810352161968,22.739205647838084,7.534449655798185,586.6347740220306,2.4607411934569834,38.01537,47.100513,16.809810352161968,30.29070264783811,7.3905835645367715,593.7557230582005,2.486224263482527,135.528271,3629.739164,138.481693,195.917691,88.508715,108.6094633594289,20.10074835942886,79.756284,108.6094633594289,28.85317935942885,269.27582829258336,74.333908,108.6094633594289,34.2755553594288,261.1319864033358,70.736517,108.6094633594289,37.87294635942887,255.78382281785676,593.7557230582005,649.857561350336,653.4625233119965,282.6465551161169,592.9403420736517,586.7749436876089,586.6347740220306,269.27582829258336,261.1319864033358,255.78382281785676,363459.8244612,1452158.43119916
27.864886,27.864886,46.47838,17.893481013287772,28.58489898671229,7.561743052030495,592.8977934993177,2.479752104933492,25.754329,25.754329,39.333386,17.893481013287772,21.439904986712293,7.701973137359239,586.1508450906923,2.4555873347281305,25.460436,25.460436,39.548894,17.893481013287772,21.655412986712314,7.697647186312104,586.353799440782,2.456319271574292,39.059645,47.276707,17.893481013287772,29.383225986712272,7.546471441605337,593.6540449326258,2.482439419800375,137.229595,3648.897325,140.875274,189.447227,91.494812,106.14865666402572,14.653844664025678,85.10287,106.14865666402572,21.04578666402574,277.41309349593615,80.660177,106.14865666402572,25.488479664025714,270.6437829672401,80.750088,106.14865666402572,25.39856866402564,270.780053705077,593.6540449326258,653.4722317466883,657.8700602352432,287.28753771705755,592.8977934993177,586.1508450906923,586.353799440782,277.41309349593615,270.6437829672401,270.780053705077,370659.8499602001,1407546.13483052
27.226648,27.226648,46.277081,15.288617997588357,30.988463002411756,7.186708208455704,593.3476263078774,2.48961656944617,26.032767,26.032767,39.506184,15.288617997588357,24.21756600241165,7.311246178017611,586.9800345361112,2.4668098824093283,25.645657,25.645657,39.750899,15.288617997588357,24.462281002411668,7.30665093891361,587.2095536581686,2.467637312073753,36.575252,47.335802,15.288617997588357,32.0471840024117,7.167709670647651,594.3465875624327,2.493166844402122,135.182787,3627.630148,137.707751,106.364856,76.617896,67.85711802632373,-8.76077797367633,74.572307,67.85711802632373,-6.715188973676334,603.1251568519075,75.031953,67.85711802632373,-7.174834973676264,603.62089296155,73.685974,67.85711802632373,-5.828855973676378,602.1689749466285,594.3465875624327,668.6436952808866,671.4085909456516,605.3307173656852,593.3476263078774,586.9800345361112,587.2095536581686,603.1251568519075,603.62089296155,602.1689749466285,353530.55647952,834713.12655456
26.066163,26.066163,46.372773,3.9084562005968344,42.464316799403285,5.71376220578372,595.9219177953579,2.5364421177760375,24.526328,24.526328,39.292676,3.9084562005968344,35.38421979940318,5.812101767243378,589.3653875025677,2.5129559738013105,23.875682,23.875682,39.695952,3.9084562005968344,35.78749579940321,5.8063912278577705,589.7375994286602,2.5142981800983497,26.718738,47.216768,3.9084562005968344,43.30831179940325,5.702303782115443,596.7066367679165,2.539231046819247,135.306702,3628.170459,137.757634,146.241095,86.025504,88.05637766215406,2.0308736621539536,75.877418,88.05637766215406,12.178959662154023,263.4185603240233,72.212647,88.05637766215406,15.84373066215403,257.9314035403106,68.726748,88.05637766215406,19.329629662154012,252.75418941136644,596.7066367679165,660.8025040227403,663.5979292637097,278.8679933387532,595.9219177953579,589.3653875025677,589.7375994286602,263.4185603240233,257.9314035403106,252.75418941136644,285572.25801288,1109650.2241622
27.520754,27.520754,46.319759,20.832131641465594,25.487627358534404,8.012811336498707,591.9900754503458,2.467356614570572,25.478382,25.478382,39.497364,20.832131641465594,18.665232358534478,8.156948674894576,585.5161723122895,2.4441699134173027,25.116104,25.116104,39.727933,20.832131641465594,18.89580135853447,8.151968937481593,585.7344449833136,2.4449568240251023,41.969566,47.171847,20.832131641465594,26.339715358534466,7.995261899622397,592.8009493893481,2.4702387783817836,137.480533,3662.064448,141.121546,147.507557,92.80632,88.63450832758092,-4.1718116724190395,86.099696,88.63450832758092,2.5348123275807213,278.98108124745755,80.368122,88.63450832758092,8.266386327580813,270.2070056612582,80.634634,88.63450832758092,7.999874327580812,270.6121875513079,592.8009493893481,663.0190186501057,667.1795605857772,611.7465636471867,591.9900754503458,585.5161723122895,585.7344449833136,278.98108124745755,270.2070056612582,270.6121875513079,390723.05687416,1118382.17570132
27.481219,27.481219,46.558789,12.207334473579543,34.351454526420504,6.754955495721474,594.3337551140772,2.503070306347567,26.072213,26.072213,39.347545,12.207334473579543,27.14021052642055,6.877781693085169,587.582337395001,2.478891819691,25.869187,25.869187,39.840364,12.207334473579543,27.63302952642049,6.869211834944432,588.0423718075019,2.480550385212077,33.748937,47.247554,12.207334473579543,35.04021952642047,6.743505180108756,594.9808867311147,2.5053697510725566,135.7213,3636.810813,138.477903,111.27723,78.77045,70.58775247055625,-8.182697529443862,76.402412,70.58775247055625,-5.814659529443725,603.7179172264398,76.439862,70.58775247055625,-5.852109529443851,603.758700641824,75.346221,70.58775247055625,-4.758468529443769,602.5673852264748,594.9808867311147,668.2920957487036,671.3255248233678,606.2952804339134,594.3337551140772,587.582337395001,588.0423718075019,603.7179172264398,603.758700641824,602.5673852264748,334043.79287012,868582.7663148
26.162313,26.162313,46.535046,12.990346175418587,33.544699824581514,6.861677486186152,594.1319496383843,2.4998074159702037,24.719558,24.719558,39.596848,12.990346175418587,26.606501824581436,6.982082509424205,587.6282375756,2.4765212635988476,24.21712,24.21712,39.694452,12.990346175418587,26.70410582458146,6.980352302372415,587.7194587694501,2.4768501099893654,34.455768,47.260865,12.990346175418587,34.270518824581586,6.84937636554597,594.814625234808,2.502233183676929,134.461384,3616.115729,136.973287,151.44775,83.768307,90.41230654629346,6.643999546293401,71.810968,90.41230654629346,18.60133854629337,257.33693723520537,70.811112,90.41230654629346,19.601194546293403,255.84975187158767,68.970887,90.41230654629346,21.44141954629338,253.12122071931262,594.814625234808,658.731444530378,661.6137570718806,275.39390122977613,594.1319496383843,587.6282375756,587.7194587694501,257.33693723520537,255.84975187158767,253.12122071931262,338917.22297567996,1145548.86079
27.39428,27.39428,46.421911,15.367601086295917,31.054309913704184,7.195340526165488,593.4652414924952,2.4897824315717623,25.058687,25.058687,39.424445,15.367601086295917,24.056843913704153,7.32427447754943,586.883604371549,2.466210567545255,24.573434,24.573434,39.723574,15.367601086295917,24.3559729137041,7.318644342868587,587.1641812810399,2.467222173967184,36.64929,47.330833,15.367601086295917,31.963231913704067,7.179005400660403,594.3230095670197,2.492830489661507,137.291265,3577.966153,140.635769,160.182963,92.813051,94.24627163192436,1.4332206319242347,85.711709,94.24627163192436,8.53456263192428,278.3709858345379,79.353426,94.24627163192436,14.892845631924434,268.6658286490459,79.288088,94.24627163192436,14.958183631924339,268.5668875759583,594.3230095670197,660.1205723018973,663.9989994107555,289.40216979255734,593.4652414924952,586.883604371549,587.1641812810399,278.3709858345379,268.6658286490459,268.5668875759583,354041.0307204,1205776.0579738799
27.551159,27.551159,46.658301,7.214741134373206,39.44355986562685,6.107942284742228,595.5160311247022,2.523788263078512,26.167933,26.167933,39.472854,7.214741134373206,32.25811286562684,6.216060201282051,588.83318746834,2.499860725437187,25.925145,25.925145,39.794603,7.214741134373206,32.579861865626775,6.211119448407893,589.1314523871614,2.5009359764980217,29.420292,47.291569,7.214741134373206,40.07682786562676,6.098630775753326,596.1072387715387,2.52588869626207,136.295047,3651.89625,139.320391,138.867696,81.083052,84.62264337674272,3.539591376742635,77.664767,84.62264337674272,6.957876376742559,266.1111523712149,77.788702,84.62264337674272,6.833941376742712,266.29844063901135,76.844736,84.62264337674272,7.777907376742656,264.87333935512834,596.1072387715387,663.4542208812413,666.8775291813618,271.297592513609,595.5160311247022,588.83318746834,589.1314523871614,266.1111523712149,266.29844063901135,264.87333935512834,304198.82446992,1058812.4076729598
26.364533,26.364533,46.839143,4.265194567085313,42.573948432914776,5.749274513078162,596.2849163896907,2.5365124430851074,25.091822,25.091822,39.624653,4.265194567085313,35.359458432914735,5.8501312619795005,589.5984027221814,2.51257968968905,24.653555,24.653555,39.67995,4.265194567085313,35.41475543291472,5.8493420267552185,589.649470750384,2.512763784111703,27.00405,47.24106,4.265194567085313,42.97586543291476,5.743777830998209,596.6588524819118,2.5378407864140096,134.405777,3555.038439,137.042994,146.561183,81.946672,88.20280907327414,6.256137073274056,70.851988,88.20280907327414,17.35082107327411,255.9060669817937,71.07515,88.20280907327414,17.12765907327414,256.23785784876947,70.201181,88.20280907327414,18.00162807327407,254.93940870495544,596.6588524819118,659.7075290586978,662.7162152358721,272.6112343690446,596.2849163896907,589.5984027221814,589.649470750384,255.9060669817937,256.23785784876947,254.93940870495544,287539.41577799997,1111857.15410108
26.950602,26.950602,46.651806,14.622104519052243,32.02970148094785,7.085796191595259,593.8600827123832,2.4935749100670748,24.681095,24.681095,39.299221,14.622104519052243,24.67711648094779,7.218743125745519,586.9518958794888,2.468836076509121,24.169,24.169,39.741402,14.622104519052243,25.11929748094775,7.210571713483573,587.3661495069181,2.470329808540847,35.953657,47.192378,14.622104519052243,32.57027348094782,7.076260656085714,594.3697027063794,2.4953856687663456,136.837974,3632.200052,139.982412,169.618611,91.990702,98.23335297807665,6.242650978076574,84.240993,98.23335297807665,13.992359978076673,276.10589548350197,77.975744,98.23335297807665,20.257608978076554,266.5843132341598,77.243907,98.23335297807665,20.98944597807657,265.4814641428511,594.3697027063794,657.5305206627734,661.220845997253,288.0959564033762,593.8600827123832,586.9518958794888,587.3661495069181,276.10589548350197,266.5843132341598,265.4814641428511,349244.80813732,1270832.58637836
27.731115,27.731115,47.024502,12.835741872366874,34.18876012763317,6.83230140371792,594.6277984392253,2.502071412006013,26.014731,26.014731,39.279361,12.835741872366874,26.443619127633166,6.966129400162994,587.3687172511314,2.4760850941652492,25.705655,25.705655,39.786246,12.835741872366874,26.950504127633167,6.957172184374519,587.8422994538294,2.4777927127945163,34.315595,47.443784,12.835741872366874,34.60804212763323,6.825236839108016,595.0221937207363,2.503471896769045,136.496859,3653.569384,139.630296,111.505428,83.190055,70.71268575594446,-12.477369244055604,79.144479,70.71268575594446,-8.431793244055655,606.6386567911275,78.379213,70.71268575594446,-7.666527244055624,605.8057985926564,77.660453,70.71268575594446,-6.947767244055638,605.0232922015726,595.0221937207363,669.1012634444725,672.552082410748,611.0374261156433,594.6277984392253,587.3687172511314,587.8422994538294,606.6386567911275,605.8057985926564,605.0232922015726,337950.76378220005,870156.13675728
26.818507,26.818507,46.633619,-1.8764527483750726,48.51007174837521,5.065873180314693,597.2505821569405,2.5613185215983654,25.393519,25.393519,39.279176,-1.8764527483750726,41.1556287483751,5.154419886137898,590.4832619635038,2.5370832713326092,24.908044,24.908044,39.854837,-1.8764527483750726,41.731289748375126,5.147357429111064,591.0110519731838,2.5389862193408916,22.294892,47.410688,-1.8764527483750726,49.287140748375144,5.0567251893031155,597.9687583435452,2.563869808884554,134.401075,3630.234065,136.732355,127.898212,78.6035,79.28347061617269,0.6799706161726136,71.653465,79.28347061617269,7.63000561617265,257.08406715173226,72.254797,79.28347061617269,7.0286736161725685,257.9813534566578,71.041665,79.28347061617269,8.241805616172632,256.17242092497605,597.9687583435452,663.5545861378953,666.1601767481524,267.53198318894204,597.2505821569405,590.4832619635038,591.0110519731838,257.08406715173226,257.9813534566578,256.17242092497605,255070.90156592,983180.44816912
26.585657,26.585657,46.697714,7.234804372046369,39.46290962795371,6.109846425733329,595.5486252705139,2.5238367705257483,24.510162,24.510162,39.626423,7.234804372046369,32.391618627953605,6.216238042130724,588.971177690789,2.500291123351761,24.03758,24.03758,39.731467,7.234804372046369,32.496662627953675,6.214624631267844,589.0685613723881,2.5006421616967445,29.437081,47.216864,7.234804372046369,39.982059627953674,6.102208369357301,596.0332978675933,2.5255587676071674,136.447889,3624.933163,139.542235,150.295896,90.928359,89.89581571026312,-1.0325432897370206,83.432887,89.89581571026312,6.462928710263054,274.88089787198703,76.799463,89.89581571026312,13.096352710263044,264.8073865298566,75.299549,89.89581571026312,14.596266710263057,262.55185734329245,596.0332978675933,661.2539709748855,664.8004053396203,608.71763881391,595.5486252705139,588.971177690789,589.0685613723881,274.88089787198703,264.8073865298566,262.55185734329245,304314.58059555996,1137607.10390496
27.652972,27.652972,46.642635,17.53699116011858,29.105643839881544,7.505805671343306,593.1425078279657,2.4817456431077085,25.833344,25.833344,39.502605,17.53699116011858,21.965613839881463,7.644545613623448,586.4032082215663,2.4576162752194985,25.593628,25.593628,39.733549,17.53699116011858,22.196557839881528,7.639956627787838,586.6205993727257,2.4583999992746604,38.714418,47.326352,17.53699116011858,29.7893608398815,7.492850207559506,593.7898934208404,2.484045621070412,137.38904,3655.537641,140.696113,129.864443,87.789089,80.26211159650009,-7.526977403500029,82.606295,80.26211159650009,-2.3441834034999602,605.2212284997103,80.259708,80.26211159650009,0.0024035965000734905,270.04697614508063,80.005749,80.26211159650009,0.2563625965000142,269.6606344417617,593.7898934208404,666.5039708807662,670.2127029949921,611.0661556934938,593.1425078279657,586.4032082215663,586.6205993727257,605.2212284997103,270.04697614508063,269.6606344417617,368279.59264968,996737.13901868
26.748996,26.748996,46.795719,6.257153435711633,40.53856556428845,5.988348644864063,595.842512124734,2.5281732207765764,25.812474,25.812474,39.43969,6.257153435711633,33.18253656428849,6.096421276540288,589.0089418858565,2.503708544595796,25.350977,25.350977,39.864185,6.257153435711633,33.607031564288455,6.090056330746778,589.4019663501323,2.505125354082635,28.624565,47.478698,6.257153435711633,41.22154456428842,5.978547757864448,596.4794928077013,2.5304355510984355,134.253127,3494.735293,136.659382,112.060034,76.969085,71.0156301349348,-5.953454865065192,73.209392,71.0156301349348,-2.1937618650652437,600.0086347888578,73.462616,71.0156301349348,-2.4469858650651988,600.2853754355484,72.04683,71.0156301349348,-1.0311998650653664,598.7374989717855,596.4794928077013,666.5263951310085,669.1737017406301,604.1130843318355,595.842512124734,589.0089418858565,589.4019663501323,600.0086347888578,600.2853754355484,598.7374989717855,298712.4777794,873980.0120218401
26.517554,26.517554,46.547209,12.495702715416485,34.05150628458354,6.794140262339421,594.2570549316541,2.5018587881957854,24.617273,24.617273,39.403467,12.495702715416485,26.907764284583585,6.916671808854327,587.5659550161843,2.4778973747532924,24.09914,24.09914,39.798244,12.495702715416485,27.302541284583583,6.909757588019375,587.9346291899311,2.4792265401256284,34.008354,47.353414,12.495702715416485,34.85771128458358,6.7806461413596475,595.0148584188446,2.5045512314340876,135.150978,3488.088165,138.094499,160.543561,89.224442,94.40150094411112,5.177058944111115,81.259984,94.40150094411112,13.141516944111107,271.5597467088629,75.398258,94.40150094411112,19.003242944111037,262.70433855563857,72.792881,94.40150094411112,21.608619944111023,258.80723234515904,595.0148584188446,657.55934607098,660.9748578401294,283.8005714702061,594.2570549316541,587.5659550161843,587.9346291899311,271.5597467088629,262.70433855563857,258.80723234515904,335832.41082504,1208262.29464036
27.847888,27.847888,46.528722,10.85851556357527,35.670206436424735,6.575585373905427,594.6091465098523,2.508462366431498,25.844433,25.844433,39.51222,10.85851556357527,28.653704436424846,6.691123501103342,588.0520646326343,2.4849830043256125,25.549806,25.549806,39.872388,10.85851556357527,29.013872436424812,6.68507105997465,588.3876426819875,2.486192628077008,32.54931,47.402757,10.85851556357527,36.544241436424805,6.561533453471268,595.4289129063613,2.511374872580233,136.475169,3477.978985,139.615001,121.828455,89.144638,76.1986129624052,-12.946025037594893,83.146052,76.1986129624052,-6.9474390375948705,608.1429777214698,80.261385,76.1986129624052,-4.062772037594778,604.9388786317837,80.077474,76.1986129624052,-3.8788610375948225,604.7343684569656,595.4289129063613,667.0733272555872,670.5650685928575,614.7873327785134,594.6091465098523,588.0520646326343,588.3876426819875,608.1429777214698,604.9388786317837,604.7343684569656,325772.6526156,941330.9303958
27.147198,27.147198,46.816433,20.023170880480073,26.793262119519955,7.877199087579491,592.6743949589322,2.4722970751753355,25.981561,25.981561,39.695516,20.023170880480073,19.672345119520013,8.024277759161025,585.9247592834544,2.448139502777845,25.519442,25.519442,40.022704,20.023170880480073,19.999533119519924,8.017366257994425,586.2341093107829,2.449254212713307,41.157027,47.428399,20.023170880480073,27.405228119520064,7.864876593073435,593.2561661495738,2.4743633811947023,133.891698,3506.867207,136.358378,91.310127,76.052043,58.94609376937821,-17.105949230621764,73.495691,58.94609376937821,-14.549597230621874,606.1051985271665,74.027656,58.94609376937821,-15.081562230621888,606.6624785175624,72.69267,58.94609376937821,-13.746576230621804,605.2639874381686,593.2561661495738,670.080733367228,672.7437122755834,608.7833820323384,592.6743949589322,585.9247592834544,586.2341093107829,606.1051985271665,606.6624785175624,605.2639874381686,385120.79547852004,730914.38323452
26.157908,26.157908,46.851686,13.552216750831075,33.299469249168965,6.9334045420626,594.2996457044475,2.498584346160118,24.60291,24.60291,39.596552,13.552216750831075,26.044335249169013,7.060951923594996,587.4923478882417,2.4742188673146153,24.040883,24.040883,39.973158,13.552216750831075,26.42094124916905,7.054187515450364,587.8446656400262,2.4754885956280295,34.967731,47.375154,13.552216750831075,33.822937249169016,6.9244212464230674,594.7924783331456,2.500334795641581,134.51876,3478.206011,137.196912,107.114896,87.135944,68.27924424195776,-18.856699758042236,78.297883,68.27924424195776,-10.01863875804231,606.9352456497776,73.206677,68.27924424195776,-4.927432758042277,601.4375332841156,69.499656,68.27924424195776,-1.2204117580422917,597.4265427715287,594.7924783331456,667.7733844584376,670.7069487119934,616.4610941035819,594.2996457044475,587.4923478882417,587.8446656400262,606.9352456497776,601.4375332841156,597.4265427715287,342447.08498956,839884.4723449601
27.75555,27.75555,46.979174,7.644315823120429,39.33485817687963,6.15656203828638,595.7256483718996,2.5230926342785573,25.624071,25.624071,39.490226,7.644315823120429,31.845910176879624,6.270332737588166,588.7555589970686,2.4981450024894976,25.228081,25.228081,40.064348,7.644315823120429,32.420032176879644,6.261429857185672,589.2881523140665,2.500064460362028,29.780816,47.532212,7.644315823120429,39.88789617687968,6.148357758052413,596.2423695127052,2.524927416205571,136.512286,3507.648153,140.15143,136.463317,92.377026,83.47686566167623,-8.900160338323838,85.568252,83.47686566167623,-2.091386338323832,606.6398320755513,80.240229,83.47686566167623,3.2366366616761413,270.0154045249588,80.601404,83.47686566167623,2.8754616616760926,270.56492570361144,596.2423695127052,664.1903528927995,668.2982919620165,614.4069270167951,595.7256483718996,588.7555589970686,589.2881523140665,606.6398320755513,270.0154045249588,270.56492570361144,306684.55092416005,1042234.7915189199
27.757528,27.757528,47.122388,10.53268228052234,36.58970571947773,6.5232738390526235,595.2379405740918,2.5117685205211036,26.199756,26.199756,39.727769,10.53268228052234,29.195086719477764,6.64376706772442,588.3280298336558,2.4870456387154425,25.905464,25.905464,40.097343,10.53268228052234,29.56466071947775,6.637615087087677,588.6722790688159,2.488285971532385,32.262901,47.554676,10.53268228052234,37.021993719477734,6.516394520314807,595.6433560032832,2.513207841064243,134.809506,3510.351954,137.622226,106.50208,78.738448,67.93449171980004,-10.803956280200008,75.961139,67.93449171980004,-8.026647280200109,604.5844942776771,76.156924,67.93449171980004,-8.222432280199962,604.7956137552555,75.127207,67.93449171980004,-7.192715280200048,603.6850789519794,595.6433560032832,668.2090467748753,671.2889789669804,607.5780791527172,595.2379405740918,588.3280298336558,588.6722790688159,604.5844942776771,604.7956137552555,603.6850789519794,323797.93129876,835659.2531008001
26.085294,26.085294,47.086962,9.045634130553605,38.04132786944641,6.331657324137966,595.528601670741,2.5177184938589834,24.982503,24.982503,39.740428,9.045634130553605,30.694793869446528,6.4470622338158465,588.6773970088016,2.4932051089906824,24.516522,24.516522,40.044786,9.045634130553605,30.99915186944647,6.442179017955378,588.9603060476197,2.494224473273162,30.972342,47.49307,9.045634130553605,38.44743586944645,6.325423912310922,595.9087187946398,2.5190681285839576,133.677375,3486.044991,136.020001,133.52736,82.522709,82.0595254551943,-0.4631835448057018,70.711557,82.0595254551943,11.347968455194188,255.68582838779628,70.437008,82.0595254551943,11.62251745519426,255.27760494566692,69.325057,82.0595254551943,12.734468455194293,253.62682027797874,595.9087187946398,661.5983541908529,664.2316478359229,604.0358096358106,595.528601670741,588.6773970088016,588.9603060476197,255.68582838779628,255.27760494566692,253.62682027797874,314899.83672792,1021992.0726335999
27.290644,27.290644,47.04917,15.264917475281788,31.784252524718248,7.169478050861939,594.0817158516084,2.492302046158586,24.980177,24.980177,39.545483,15.264917475281788,24.280565524718316,7.307063780896615,587.0228150979141,2.467039654289458,24.520568,24.520568,40.02894,15.264917475281788,24.764022524718293,7.298000116576559,587.4762924617434,2.4686739470258203,36.553051,47.561637,15.264917475281788,32.29671952471834,7.160315698309707,594.5654490596447,2.4940195255666953,136.072748,3490.687537,139.276545,162.42468,92.145287,95.20751268983935,3.0622256898392832,84.75457,95.20751268983935,10.452942689839313,276.89833005345616,78.470799,95.20751268983935,16.73671368983929,267.3307457785297,78.045443,95.20751268983935,17.162069689839235,266.68838997093764,594.5654490596447,658.2193171812924,661.9452487157555,288.35135001223466,594.0817158516084,587.0228150979141,587.4762924617434,276.89833005345616,267.3307457785297,266.68838997093764,353377.48591276,1221232.1586767999
27.998264,27.998264,46.73214,17.215403931895036,29.516736068105025,7.456772928868727,593.3071562641594,2.4833465266426975,26.16821,26.16821,39.616863,17.215403931895036,22.401459068105066,7.593836086473227,586.5941038901474,2.459316007259341,25.872463,25.872463,40.065257,17.215403931895036,22.849853068105098,7.585010998226515,587.0160323401492,2.46083643653935,38.40442,47.568957,17.215403931895036,30.353553068105033,7.4410585320265366,594.0992293650932,2.4861596165472246,135.943567,3523.278438,138.723583,109.076247,82.883599,69.37414782828992,-13.509451171710134,78.616959,69.37414782828992,-9.242811171710173,606.739670238006,78.378419,69.37414782828992,-9.004271171710048,606.4813207692276,77.481211,69.37414782828992,-8.107063171710127,605.5093983674977,594.0992293650932,668.9588305443423,672.0122604107821,611.3573260708621,593.3071562641594,586.5941038901474,587.0160323401492,606.739670238006,606.4813207692276,605.5093983674977,366142.2308392,853407.51676572
26.778321,26.778321,46.742935,8.645697786946492,38.09723721305356,6.286037295095481,595.2925765623897,2.518209790701643,25.413781,25.413781,40.004956,8.645697786946492,31.3592582130536,6.3908666732244495,589.0124557553141,2.495737983956817,25.020715,25.020715,40.058805,8.645697786946492,31.413107213053593,6.390011960052476,589.0624888904226,2.495918210701516,30.629857,47.404819,8.645697786946492,38.759121213053525,6.275964097419151,595.9116581468807,2.5204088245401266,133.450699,3349.047863,135.76778,124.418522,80.139109,77.52702792630487,-2.612081073695174,70.804917,77.52702792630487,6.722110926304822,255.8171242606546,71.428828,77.52702792630487,6.098199926304824,256.7465711270036,70.342983,77.52702792630487,7.184044926304773,255.12982169375772,595.9116581468807,663.1956245166188,665.7750551869798,604.0480492333598,595.2925765623897,589.0124557553141,589.0624888904226,255.8171242606546,256.7465711270036,255.12982169375772,312538.48484932,959188.8207447199
27.051326,27.051326,46.521322,8.196034564970127,38.32528743502998,6.232552686449373,595.1813434122345,2.5193132538525487,24.993069,24.993069,39.660471,8.196034564970127,31.464436435029974,6.338296096779053,588.7921636506917,2.496438330327452,24.432794,24.432794,40.047836,8.196034564970127,31.85180143502989,6.332209323761669,589.1518008415762,2.497734257574403,30.247104,47.41994,8.196034564970127,39.22390543502992,6.21901811083307,596.0212921124687,2.5222974358727392,135.769826,3429.210564,138.977692,144.842184,91.856823,87.41390124591979,-4.442921754080305,84.158041,87.41390124591979,3.2558602459197914,275.9963828164849,78.003235,87.41390124591979,9.410666245919765,266.6230123375316,77.516554,87.41390124591979,9.897347245919752,265.88785495283855,596.0212921124687,661.6230726059838,665.2765144773324,611.4215757690457,595.1813434122345,588.7921636506917,589.1518008415762,275.9963828164849,266.6230123375316,265.88785495283855,309899.49477503996,1100005.06855584
27.658717,27.658717,46.889253,11.874102062980512,35.01515093701956,6.704681713574664,594.7197077556837,2.5055291660034715,26.070032,26.070032,39.661098,11.874102062980512,27.786995937019537,6.8265431305610935,587.9537073177345,2.481313969581958,25.835342,25.835342,40.177151,11.874102062980512,28.303048937019515,6.817661562850574,588.4353298761267,2.4830492368370387,33.450456,47.513301,11.874102062980512,35.63919893701959,6.694410289605836,595.305930197119,2.5076109577986094,135.63491,3503.632179,138.428267,117.295401,82.697726,73.82848860875609,-8.869237391243951,78.312113,73.82848860875609,-4.483624391243995,604.088913174748,78.008076,73.82848860875609,-4.179587391243956,603.7537652741775,77.294752,73.82848860875609,-3.466263391243854,602.9671720713519,595.305930197119,667.0297238286586,670.1209864859414,608.9162332866293,594.7197077556837,587.9537073177345,588.4353298761267,604.088913174748,603.7537652741775,602.9671720713519,331985.83801056,910076.61099876
26.474389,26.474389,46.924576,4.603958943502867,42.32061705649718,5.788075261886196,596.2970375632019,2.5353989887467803,25.358496,25.358496,39.446621,4.603958943502867,34.84266205649718,5.893518918339412,589.3638294238049,2.5105809506301506,24.837808,24.837808,40.177838,4.603958943502867,35.57387905649726,5.88300455769818,590.0395161885116,2.513015944741849,27.276359,47.513591,4.603958943502867,42.90963205649729,5.779961133672689,596.8453603988133,2.5373461231198435,133.293137,3472.44653,135.671581,110.703206,80.413828,70.27275076131991,-10.141077238680145,70.821358,70.27275076131991,-0.5486072386801993,597.8009744481454,71.46368,70.27275076131991,-1.1909292386801666,598.5017781289595,70.40855,70.27275076131991,-0.13579923868026073,597.3504152874028,596.8453603988133,665.7360600292682,668.3479336705861,608.2401048761562,596.2970375632019,589.3638294238049,590.0395161885116,597.8009744481454,598.5017781289595,597.3504152874028,289416.92097884003,864625.00860056
27.008193,27.008193,46.828709,6.987593812596867,39.841115187403275,6.0773729762753295,595.7223916789817,2.525284962905583,24.668174,24.668174,39.768848,6.987593812596867,32.78125418740317,6.182862685783361,589.1567758348061,2.501788060409855,24.214393,24.214393,39.962387,6.987593812596867,32.9747931874032,6.179911514250824,589.3361740000563,2.5024344941941,29.23055,47.355299,6.987593812596867,40.36770518740318,6.069678167894643,596.2139271598668,2.527030878933938,135.254787,3481.906427,138.687715,159.33663,91.331528,93.88102239209101,2.54949439209106,83.820474,93.88102239209101,10.06054839209088,275.46856337318684,77.304681,93.88102239209101,16.5763413920909,265.5706067660694,76.642563,93.88102239209101,17.238459392090988,264.5734903002471,596.2139271598668,657.943017543254,661.9202900640016,287.0845786469303,595.7223916789817,589.1567758348061,589.3361740000563,275.46856337318684,265.5706067660694,264.5734903002471,302890.598918,1199940.7950588001
27.491798,27.491798,47.086473,14.831429768497845,32.25504323150218,7.107547891680562,594.2202295538561,2.4941828421633407,26.093121,26.093121,39.660065,14.831429768497845,24.828635231502222,7.242192782934511,587.2381415556482,2.469199127458681,25.795172,25.795172,40.118619,14.831429768497845,25.287189231502246,7.233694394491749,587.6680039179099,2.4707479970706734,36.148262,47.538208,14.831429768497845,32.706778231502234,7.099557478241701,594.6463726135772,2.495695828858188,135.398744,3514.320253,139.131527,123.12701,84.913422,76.86691479127008,-8.046507208730054,80.057847,76.86691479127008,-3.190932208729953,604.3350222691855,79.058104,76.86691479127008,-2.1911892087299067,603.2194006685547,78.554537,76.86691479127008,-1.687622208730022,602.657090782679,594.6463726135772,665.6204575760901,669.7753634542443,609.7408267787998,594.2202295538561,587.2381415556482,587.6680039179099,604.3350222691855,603.2194006685547,602.657090782679,350586.56290712004,950284.1554676001
26.826485,26.826485,46.812376,10.800824794331788,36.01155120566832,6.563421899587841,594.8879255917979,2.509642957123522,25.432503,25.432503,39.722828,10.800824794331788,28.922003205668307,6.679821568809765,588.2616170283518,2.4859273660061847,25.019338,25.019338,40.110322,10.800824794331788,29.309497205668208,6.673328290017124,588.6226973043458,2.487228330738775,32.498504,47.410784,10.800824794331788,36.60995920566825,6.553823227469116,595.4492123511475,2.51163655015927,132.946629,3500.394886,135.823925,111.739034,77.418299,70.84040809870234,-6.57789090129769,72.525693,70.84040809870234,-1.6852849012977003,599.3557560950172,72.501722,70.84040809870234,-1.6613139012977172,599.3295639246178,71.378626,70.84040809870234,-0.5382179012976849,598.1019130009031,595.4492123511475,665.1533645671166,668.3160074635347,604.6936509978582,594.8879255917979,588.2616170283518,588.6226973043458,599.3557560950172,599.3295639246178,598.1019130009031,325422.35743904003,871766.79406184
26.66236,26.66236,46.881094,12.443656527098245,34.4374374729018,6.781499303493578,594.5827091734307,2.503185693972551,24.583666,24.583666,39.533062,12.443656527098245,27.089405472901877,6.9071936193668,587.699360127808,2.478547166430602,24.053947,24.053947,39.990423,12.443656527098245,27.54676647290188,6.89920176133258,588.126506140286,2.480086641773762,33.961456,47.461291,12.443656527098245,35.01763447290183,6.771813435758436,595.1281442752268,2.505122756814715,134.831833,3466.932229,138.173558,163.427482,89.996798,95.63463138829,5.637833388289925,82.098271,95.63463138829,13.536360388290007,272.8353214904226,76.122902,95.63463138829,19.511729388289915,263.7934597415288,74.128357,95.63463138829,21.5062743882899,260.8036383684064,595.1281442752268,656.5545460962326,660.4464625067653,284.9968089042462,594.5827091734307,587.699360127808,588.126506140286,272.8353214904226,263.7934597415288,260.8036383684064,335509.06037056004,1228146.2377943199
27.614662,27.614662,46.838942,18.537125568969145,28.301816431030943,7.650899932533261,593.0771173393955,2.4783673557012507,25.730166,25.730166,39.88181,18.537125568969145,21.344684431030952,7.7892482133384,586.4983864681183,2.4548263711563174,25.433261,25.433261,39.915745,18.537125568969145,21.378619431030984,7.78855797446083,586.5303903686815,2.454941684649919,39.687189,47.40611,18.537125568969145,28.868984431030924,7.639893052210582,593.6150356612915,2.4802779068423755,136.045964,3508.222512,139.816936,129.785493,89.198027,80.22300483929261,-8.975022160707374,83.089389,80.22300483929261,-2.866384160707412,605.7904187994279,80.235935,80.22300483929261,-0.012930160707333016,602.5617950707791,80.322835,80.22300483929261,-0.09983016070747226,602.660271235525,593.6150356612915,665.014983541404,669.2417608045639,612.6725996947254,593.0771173393955,586.4983864681183,586.5303903686815,605.7904187994279,602.5617950707791,602.660271235525,374986.61522964,996192.79771668
26.790627,26.790627,46.48629,12.736485358392791,33.74980464160721,6.8278731093545195,594.1445854161985,2.5006762352248306,25.720434,25.720434,39.877506,12.736485358392791,27.14102064160726,6.941759059672545,587.9513018207916,2.4785066858167597,25.16855,25.16855,40.070917,12.736485358392791,27.33443164160724,6.938359195714678,588.1320467371812,2.4791578308602547,34.225762,47.352966,12.736485358392791,34.61648064160725,6.813278037100802,594.959475924275,2.5035716816117897,133.690962,3496.338048,136.526954,112.836844,76.47686,71.43831787372882,-5.0385421262712615,73.317829,71.43831787372882,-1.8795111262713136,599.8992718557809,74.043479,71.43831787372882,-2.605161126271264,600.6935455012577,72.723117,71.43831787372882,-1.284799126271264,599.2480221175662,594.959475924275,665.7567795847141,668.8785736223165,603.3543546959795,594.1445854161985,587.9513018207916,588.1320467371812,599.8992718557809,600.6935455012577,599.2480221175662,337331.38680712006,879335.93053744
26.276037,26.276037,46.783236,13.807006961817955,32.976229038182126,6.96979460258492,594.1758004663794,2.497321251963025,24.509051,24.509051,39.953264,13.807006961817955,26.146257038182124,7.0905179170554415,587.7642475629168,2.474378870261532,23.83938,23.83938,39.980204,13.807006961817955,26.17319703818215,7.0900315060807095,587.7894637350404,2.4744697144824235,35.201206,47.375656,13.807006961817955,33.56864903818213,6.959561976488829,594.733731961173,2.4993030533469236,133.963969,3486.138069,137.271803,186.28687,87.354135,104.92593299400123,17.5717979940012,78.594611,104.92593299400123,26.331321994001122,267.5206383848557,73.890441,104.92593299400123,31.035491994001188,260.46328567861394,70.315671,104.92593299400123,34.61026199400114,255.1501479257367,594.733731961173,650.2813581747685,654.2618351281213,280.87530610284483,594.1758004663794,587.7642475629168,587.7894637350404,267.5206383848557,260.46328567861394,255.1501479257367,344056.83908056,1385756.2318012
27.346366,27.346366,46.522371,13.405616822831007,33.11675417716907,6.918862721299838,594.0238424994313,2.4980779750431523,25.35298,25.35298,39.971926,13.405616822831007,26.566309177169092,7.033583919561305,587.8789460203919,2.4760844881589836,25.032867,25.032867,39.908611,13.405616822831007,26.502994177169022,7.03471588058054,587.81971975838,2.475871107293086,34.833768,47.295223,13.405616822831007,33.88960617716905,6.905630921398772,594.7511820880354,2.5006623931157916,136.312054,3511.189656,140.073063,136.573964,91.86378,83.52988502907183,-8.333894970928089,85.190796,83.52988502907183,-1.6609109709282506,606.1746170408222,80.470927,83.52988502907183,3.0589580290717775,270.3663165330712,80.808171,83.52988502907183,2.7217140290718818,270.8797012799933,594.7511820880354,663.9419263903445,668.187745334227,613.7922433814548,594.0238424994313,587.8789460203919,587.81971975838,606.1746170408222,270.3663165330712,270.8797012799933,341523.44225568,1042997.6760286399
27.338533,27.338533,46.713173,17.917243422691183,28.795929577308847,7.560772853608562,593.1142005118088,2.480446730894982,25.734619,25.734619,39.756617,17.917243422691183,21.839373577308834,7.697093556843155,586.5432432445195,2.4569276980445114,25.45073,25.45073,40.064716,17.917243422691183,22.14747257730885,7.6909244476195955,586.833509855633,2.4579735349739855,39.082716,47.272325,17.917243422691183,29.35508157730891,7.550078080635448,593.643952038517,2.4823287575614703,134.243682,3508.122623,137.168989,90.40119,77.819985,58.37895681619334,-19.441028183806736,75.166103,58.37895681619334,-16.787146183806705,608.0939738462021,75.472421,58.37895681619334,-17.09346418380675,608.4143886958371,74.348245,58.37895681619334,-15.969288183806679,607.23852596132,593.643952038517,670.629234369476,673.7863285603441,610.8703913718128,593.1142005118088,586.5432432445195,586.833509855633,608.0939738462021,608.4143886958371,607.23852596132,370818.91896815994,724647.4807644001
26.142809,26.142809,46.53021,11.65256372068859,34.87764627931155,6.6809503359734785,594.4326462064873,2.5052326052881537,24.510163,24.510163,39.84947,11.65256372068859,28.196906279311406,6.793023409576535,588.1814981034236,2.48285627575145,23.896111,23.896111,39.980507,11.65256372068859,28.327943279311466,6.790780541437348,588.3037525619612,2.4832967574135196,33.252788,47.314283,11.65256372068859,35.66171927931136,6.668093405399861,595.168785218031,2.507848220451717,133.629717,3487.827093,136.339993,135.022903,84.681703,82.78404651280925,-1.8976564871908863,74.57401,82.78404651280925,8.210036512809221,261.4566087387426,71.885257,82.78404651280925,10.898789512809277,257.43493762983564,68.652225,82.78404651280925,14.131821512809221,252.631542161271,595.168785218031,661.23703456001,664.2886792391378,606.0534554155648,594.4326462064873,588.1814981034236,588.3037525619612,261.4566087387426,257.43493762983564,252.631542161271,330622.96459088,1032303.48268828
27.07538,27.07538,46.289022,15.719851473704544,30.569170526295533,7.24806393623651,593.2548356619967,2.487909285783253,25.007114,25.007114,39.940091,15.719851473704544,24.22023952629554,7.365931799566269,587.2790494442299,2.4665154334187993,24.583124,24.583124,39.874164,15.719851473704544,24.15431252629545,7.367180980468957,587.2171601593006,2.4662924434001665,36.980464,47.212505,15.719851473704544,31.492653526295555,7.231309154783456,594.1267000940553,2.4910082033964347,136.49405,3515.266924,139.932888,157.890368,92.602669,93.25384450389505,0.6511755038949332,85.642838,93.25384450389505,7.611006503895032,278.2671139839442,79.964958,93.25384450389505,13.288886503895014,269.5929219207816,80.361557,93.25384450389505,12.892287503894977,270.1948365960471,594.1267000940553,659.6905077878042,663.6673487906122,289.0769037263879,593.2548356619967,587.2790494442299,587.2171601593006,278.2671139839442,269.5929219207816,270.1948365960471,356324.39596864,1189969.16567168
27.202461,27.202461,46.672669,19.548567569526007,27.124101430474035,7.807312108190931,592.6607288132656,2.473725436170262,25.745064,25.745064,40.045884,19.548567569526007,20.497316430474065,7.9424699553552465,586.3839707229645,2.4512649830616455,25.47658,25.47658,39.92362,19.548567569526007,20.375052430474092,7.945019677787287,586.2684573356348,2.4508488475260157,40.684405,47.30196,19.548567569526007,27.753392430474094,7.794778401889111,593.258452394049,2.475848967198753,134.974979,3509.475657,137.982812,119.116673,79.955563,74.78781602607714,-5.167746973922919,76.514054,74.78781602607714,-1.7262379739229687,601.5710323280649,76.69027,74.78781602607714,-1.9024539739229112,601.7663218433225,75.801758,74.78781602607714,-1.0139419739229993,600.7813437311117,593.258452394049,665.9423217491149,669.275857426377,605.3802092989492,592.6607288132656,586.3839707229645,586.2684573356348,601.5710323280649,601.7663218433225,600.7813437311117,381862.1802178,922633.8443334801
25.987537,25.987537,46.825656,12.44676828383249,34.37888771616751,6.782847644079585,594.5298974580801,2.502987894131248,24.684022,24.684022,40.035661,12.44676828383249,27.588892716167642,6.898842529450403,588.1680262019896,2.480226117846031,24.291276,24.291276,39.890002,12.44676828383249,27.443233716167562,6.901384739119985,588.0319658746616,2.4797359407104635,33.964259,47.332035,12.44676828383249,34.8852667161676,6.774388733936014,595.0058992065825,2.504678678813387,133.341743,3480.778141,136.117899,143.469607,82.595561,86.77949850619974,4.183937506199595,71.431401,86.77949850619974,15.348097506199679,256.76531204182237,70.93788,86.77949850619974,15.841618506199689,256.0310296323413,69.439393,86.77949850619974,17.340105506199755,253.80646676447205,595.0058992065825,659.1492324532867,662.3046657066013,273.60390243024136,594.5298974580801,588.1680262019896,588.0319658746616,256.76531204182237,256.0310296323413,253.80646676447205,335528.38638284,1090541.47955932
