T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.850319,26.850319,46.844612,21.341455616856628,25.50315638314347,8.08180546586359,592.3546787787304,2.467080775290097,24.668514,24.668514,39.919916,21.341455616856628,18.578460383143444,8.229524513591356,585.7756562994185,2.4435397634653566,24.244981,24.244981,39.789327,21.341455616856628,18.44787138314341,8.232376937477932,585.6518978142437,2.44309380892266,42.485663,47.334501,21.341455616856628,25.993045383143375,8.071609837698908,592.8213867729932,2.4687385130063717,136.037243,3490.290253,139.276396,71.016349,92.103304,45.31813929385142,-46.78516470614871,84.833973,45.31813929385142,-39.515833706148555,622.8248782871042,78.561368,45.31813929385142,-33.24322870614852,616.4418602567379,78.476518,45.31813929385142,-33.15837870614867,616.3556777478078,592.8213867729932,676.0611679093406,679.5090990963653,630.2539591038103,592.3546787787304,585.7756562994185,585.6518978142437,622.8248782871042,616.4418602567379,616.3556777478078,394281.42182588007,590993.65443124
27.065754,27.065754,46.661126,14.327163297305287,32.33396270269477,7.044299009139939,593.9386401556017,2.4948021815550407,25.69212,25.69212,39.91438,14.327163297305287,25.58721670269481,7.165160606514877,587.6007978660657,2.472119931099877,25.370609,25.370609,39.803757,14.327163297305287,25.476593702694743,7.167185469441671,587.4971801189922,2.4717465555408924,35.680407,47.359099,14.327163297305287,33.03193570269475,7.032082689301007,594.5964227789539,2.4971389790656753,135.525314,3518.976421,138.578038,117.540422,82.08437,73.95811285664949,-8.12625714335054,77.826878,73.95811285664949,-3.868765143350538,603.4831377774696,77.839967,73.95811285664949,-3.88185414335054,603.4975773331064,76.978166,73.95811285664949,-3.020053143350583,602.5465640843888,594.5964227789539,666.8606364636826,670.2397599059055,608.1734642384514,593.9386401556017,587.6007978660657,587.4971801189922,603.4831377774696,603.4975773331064,602.5465640843888,347360.81496732007,911765.97198872
26.273686,26.273686,46.555869,24.6745063096428,21.881362690357218,8.628095734849499,591.1662245349331,2.452688185159394,25.11095,25.11095,39.73167,24.6745063096428,15.057163690357209,8.786731727241627,584.6447637662299,2.429342065015026,24.709849,24.709849,39.794471,24.6745063096428,15.119964690357312,8.78523718422728,584.7046494912229,2.4295578983497683,45.950374,47.359064,24.6745063096428,22.68455769035726,8.609908709882568,591.9357377334474,2.4554221939477783,132.723222,3279.405139,135.265037,110.287858,80.946636,70.04416325969359,-10.902472740306404,70.654463,70.04416325969359,-0.6102997403064819,597.7422864671457,71.095435,70.04416325969359,-1.0512717403065266,598.2230271742088,69.867121,70.04416325969359,0.1770422596934395,254.40997944793457,591.9357377334474,665.1918929850367,667.9812795088689,608.9320167729752,591.1662245349331,584.6447637662299,584.7046494912229,597.7422864671457,598.2230271742088,254.40997944793457,418169.77264024003,861761.28382408
27.00153,27.00153,46.649008,7.093955671658364,39.55505232834166,6.093136777323006,595.5325613490824,2.5242527206133283,24.94285,24.94285,40.087863,7.093955671658364,32.99390732834172,6.191389480189289,589.4295264350051,2.5024143435372235,24.52658,24.52658,39.816714,7.093955671658364,32.7227583283417,6.1955328403789345,589.178133067057,2.501508643214003,29.31932,47.329991,7.093955671658364,40.236035328341735,6.083154047846316,596.1682301577708,2.5265110498126537,134.538816,3236.671002,137.649089,169.412041,91.402476,98.1476832487788,6.745207248778672,84.265655,98.1476832487788,13.882028248778704,276.1438032178255,77.832556,98.1476832487788,20.31512724877871,266.368345887738,77.511814,98.1476832487788,20.63586924877876,265.88492168093364,596.1682301577708,654.8768178964009,658.528244173487,287.17744472514755,595.5325613490824,589.4295264350051,589.178133067057,276.1438032178255,266.368345887738,265.88492168093364,303502.6467632,1269408.33580516
27.669462,27.669462,46.535424,28.001302715271198,18.53412128472877,9.199369927202316,590.1808942947176,2.4392451175650134,26.011567,26.011567,40.187381,28.001302715271198,12.186078284728785,9.359778695675153,584.074343005383,2.4173938055068134,25.686304,25.686304,40.063762,28.001302715271198,12.062459284728892,9.36297592285542,583.9556417468667,2.416966306188465,49.56268,47.39221,28.001302715271198,19.390907284728836,9.178268587381089,591.0068379694499,2.442179581882829,134.320021,3301.037818,137.377304,93.189271,83.876861,60.107332867187246,-23.76952813281282,78.878308,60.107332867187246,-18.770975132812794,611.2614111012014,78.192689,60.107332867187246,-18.08535613281283,610.5405163621721,77.668842,60.107332867187246,-17.561509132812784,609.9897490057242,591.0068379694499,670.1928881938742,673.5006092731331,616.5191984286464,590.1808942947176,584.074343005383,583.9556417468667,611.2614111012014,610.5405163621721,609.9897490057242,443075.75555680005,743870.63011996
26.806048,26.806048,47.000227,9.558985351485898,37.44124164851407,6.398801584466634,595.336508622223,2.5153335913058426,25.549123,25.549123,39.928126,9.558985351485898,30.36914064851418,6.5112754625953375,588.7364295049313,2.491721109676919,25.126628,25.126628,40.023892,9.558985351485898,30.46490664851417,6.509720045611454,588.8255164952343,2.492042050062564,31.414803,47.555442,9.558985351485898,37.99645664851412,6.390171129258419,595.8565239134755,2.5171799895125964,132.362335,3274.785295,134.438536,110.59147,79.127502,70.21131139328995,-8.916190606710064,72.055435,70.21131139328995,-1.8441236067102182,599.1799794300471,72.102063,70.21131139328995,-1.8907516067101255,599.2308077490966,70.852356,70.21131139328995,-0.6410446067101475,597.8679818487947,595.8565239134755,664.7367538195749,667.015062112201,606.8740032135953,595.336508622223,588.7364295049313,588.8255164952343,599.1799794300471,599.2308077490966,597.8679818487947,317950.49913227995,863854.6156972001
26.923092,26.923092,46.794359,8.374332029892127,38.42002697010787,6.250910710129429,595.3985730274694,2.5194906767124685,24.796484,24.796484,39.972353,8.374332029892127,31.59802097010795,6.356334336558495,589.0423323334699,2.496746916094434,24.306258,24.306258,40.065155,8.374332029892127,31.690822970107956,6.354871110482117,589.1285253922903,2.4970574043831433,30.398578,47.52892,8.374332029892127,39.15458797010787,6.239811139338209,596.0854561051955,2.5219301251477346,133.702114,3276.351729,136.718211,150.680402,89.851486,90.06852061534694,0.21703461534692678,82.060001,90.06852061534694,8.00851961534687,272.7822959884281,76.16576,90.06852061534694,13.902760615346903,263.8535897579109,74.727133,90.06852061534694,15.341387615346843,261.69333916915514,596.0854561051955,658.0252175913453,661.4828122823784,284.7908676228483,595.3985730274694,589.0423323334699,589.1285253922903,272.7822959884281,263.8535897579109,261.69333916915514,310943.87165128003,1140258.1804935199
27.642313,27.642313,46.770717,13.904624219616757,32.86609278038331,6.983543406155342,594.1411782438913,2.4968832410375525,25.866723,25.866723,40.145517,13.904624219616757,26.240892780383263,7.100864332386668,587.9204864597165,2.4746278026263164,25.633697,25.633697,40.2049,13.904624219616757,26.300275780383267,7.0997909554231615,587.9760876309534,2.4748280288295352,35.290875,47.594475,13.904624219616757,33.689850780383345,6.969289753422711,594.9171579078723,2.4996389999602457,134.780122,3295.355522,138.041017,119.461347,87.865647,74.96828839126465,-12.897358608735498,82.035508,74.96828839126465,-7.067219608735423,607.5808620067022,79.730837,74.96828839126465,-4.76254860873546,605.0328226346655,79.736806,74.96828839126465,-4.768517608735396,605.039427077509,594.9171579078723,665.6585891144746,669.2736858581495,614.0116568734395,594.1411782438913,587.9204864597165,587.9760876309534,607.5808620067022,605.0328226346655,605.039427077509,344675.08531500003,925010.2888417201
27.019099,27.019099,46.658178,16.84336750557869,29.814810494421373,7.403715659377643,593.3291252918165,2.4846020255420145,25.623458,25.623458,40.156483,16.84336750557869,23.313115494421403,7.527613961534748,587.1974258919577,2.4626627546151267,25.300912,25.300912,40.177508,16.84336750557869,23.334140494421355,7.527204880701831,587.2172029273222,2.462733975160984,38.047477,47.537474,16.84336750557869,30.694106494421327,7.387349271356465,594.160903396684,2.487556437261473,132.088614,3271.654683,134.47933,119.14436,77.777549,74.8023256119326,-2.9752233880674566,72.242321,74.8023256119326,2.5600046119325612,257.95703721308774,72.583691,74.8023256119326,2.218634611932612,258.4672932050983,71.422758,74.8023256119326,3.379567611932612,256.7336455448265,594.160903396684,662.74246286575,665.3880132865031,602.9625941697145,593.3291252918165,587.1974258919577,587.2172029273222,257.95703721308774,258.4672932050983,256.7336455448265,363681.19452052005,922824.7395536
26.688205,26.688205,46.721833,11.609682734972761,35.11215026502737,6.672078090235295,594.622163769769,2.5060465968988956,24.711803,24.711803,40.183297,11.609682734972761,28.573614265027267,6.781472627904561,588.5030033978294,2.4841541707816246,24.205455,24.205455,40.1131,11.609682734972761,28.50341726502728,6.782671117034973,588.4375019701001,2.483918279870938,33.214598,47.512297,11.609682734972761,35.90261426502725,6.659145150350823,595.36439386488,2.5086828408116677,133.053471,3267.566077,136.138689,96.864392,88.486659,62.336040588887805,-26.15061841111226,80.667669,62.336040588887805,-18.331628411112252,612.1987273094335,75.045,62.336040588887805,-12.7089594111123,606.2484438095893,72.946279,62.336040588887805,-10.610238411112244,604.0270304752883,595.36439386488,668.1320690893143,671.4775989939801,620.4770687974939,594.622163769769,588.5030033978294,588.4375019701001,612.1987273094335,606.2484438095893,604.0270304752883,330359.65370648,769209.70738592
27.690504,27.690504,46.895028,38.062211025452726,8.832816974547404,11.12708444340181,587.2490687053047,2.4000098925773417,25.670624,25.670624,39.924923,38.062211025452726,1.8627119745472895,11.356332914433377,580.3881208032641,2.375461356772858,25.41729,25.41729,40.039699,38.062211025452726,1.9774879745473413,11.352451396424364,580.5010020967651,2.3758680122103177,61.466828,47.622073,38.062211025452726,9.559861974547312,11.103900241009216,587.9655442811162,2.4025539517319006,134.934707,3307.38528,138.249209,71.285608,90.128827,45.513844292720066,-44.61498270728009,83.667425,45.513844292720066,-38.15358070728009,621.5734498845643,80.220522,45.513844292720066,-34.70667770728005,618.0641112660953,80.451626,45.513844292720066,-34.93778170727995,618.2991775925569,587.9655442811162,674.8420401595961,678.3673671853701,628.1722818993233,587.2490687053047,580.3881208032641,580.5010020967651,621.5734498845643,618.0641112660953,618.2991775925569,525151.99902128,592850.13061408
27.340871,27.340871,46.806788,11.593173607831137,35.21361439216889,6.668482935327304,594.7056236929942,2.506397230247087,25.81273,25.81273,39.934552,11.593173607831137,28.341378392168885,6.7834726821376305,588.2747785528571,2.4833859299715475,25.368334,25.368334,40.107788,11.593173607831137,28.514614392168845,6.780513862122466,588.4364047452426,2.483968143877658,33.199901,47.592218,11.593173607831137,35.9990443921689,6.655643920186273,595.4431668746482,2.5090164011780653,132.575421,3295.829992,135.022765,103.0679,76.46788,65.97844624204359,-10.489433757956522,73.357596,65.97844624204359,-7.379149757956486,602.7463520656185,74.054763,65.97844624204359,-8.076316757956487,603.4934288543027,72.744057,65.97844624204359,-6.765610757956426,602.0887538880944,595.4431668746482,666.4295076235476,669.0967726330047,606.078177433705,594.7056236929942,588.2747785528571,588.4364047452426,602.7463520656185,603.4934288543027,602.0887538880944,330258.32141876,811981.406204
26.603703,26.603703,46.996437,20.077876705296603,26.91856029470349,7.881988501361268,592.8312775251527,2.472684539608746,24.672855,24.672855,39.813127,20.077876705296603,19.73525029470354,8.030414220255716,586.0211132681454,2.448317535398286,24.147665,24.147665,40.162406,20.077876705296603,20.084529294703408,8.023032240571414,586.3514119940307,2.4495074252829045,41.211698,47.5079,20.077876705296603,27.430023294703496,7.871684361002896,593.3175968799856,2.474411382382221,132.812714,3271.790909,135.461871,160.153217,87.026627,94.23345619758477,7.206829197584625,78.82899,94.23345619758477,15.404466197584668,267.8721157192765,73.960021,94.23345619758477,20.273435197584682,260.5499272306069,70.905868,94.23345619758477,23.327588197584692,255.99859695983912,593.3175968799856,654.931890608519,658.0052426997624,280.3977581831686,592.8312775251527,586.0211132681454,586.3514119940307,267.8721157192765,260.5499272306069,255.99859695983912,385497.73890248,1205570.96644292
27.639413,27.639413,47.13097,18.377976952232633,28.752993047767426,7.621399260594723,593.3942513824632,2.4799934178943954,25.457753,25.457753,39.930186,18.377976952232633,21.552209047767427,7.763868015698964,586.5859613994223,2.4556392157663054,25.127012,25.127012,40.144116,18.377976952232633,21.766139047767446,7.759538070226739,586.787684305729,2.4563658438205307,39.531513,47.729895,18.377976952232633,29.351918047767413,7.609844480408719,593.9622914018596,2.4820097287451675,134.96723,3305.625879,138.338889,141.777536,91.306697,85.99185511563016,-5.31484188436998,84.800546,85.99185511563016,1.1913091156301334,276.98598501643926,80.123528,85.99185511563016,5.868327115630029,269.8366383645432,80.474266,85.99185511563016,5.517589115630028,270.3698702500459,593.9622914018596,661.3494338574145,665.1757365507179,611.6748597104169,593.3942513824632,586.5859613994223,586.787684305729,276.98598501643926,269.8366383645432,270.3698702500459,373913.26657187997,1078875.05611136
27.192222,27.192222,46.99754,15.986766998203812,31.010773001796224,7.2734521079496455,593.8591617930589,2.4892069662650376,25.575075,25.575075,39.986754,15.986766998203812,23.999987001796264,7.40416433528668,587.255634206203,2.4655834444932094,25.235487,25.235487,40.159763,15.986766998203812,24.172996001796218,7.400867700287122,587.418137836417,2.466168758114086,37.232475,47.607471,15.986766998203812,31.62070400179622,7.262351216163739,594.4354987583358,2.4912532441143758,133.821284,3513.825351,136.379229,108.458053,77.729415,69.0304317213456,-8.698983278654362,74.728202,69.0304317213456,-5.697770278654389,602.7009263684407,75.478636,69.0304317213456,-6.448204278654418,603.513760319613,74.219378,69.0304317213456,-5.188946278654441,602.1496323043096,594.4354987583358,666.7508997872625,669.5549738076434,605.9501492263034,593.8591617930589,587.255634206203,587.418137836417,602.7009263684407,603.513760319613,602.1496323043096,358061.95133099996,849145.2175022801
25.948458,25.948458,46.974269,12.63317545544162,34.34109354455844,6.805615679279314,594.6269877962037,2.5027266173345084,24.345251,24.345251,40.081066,12.63317545544162,27.44789054455837,6.923847922518084,588.166144450109,2.479615184591082,23.814738,23.814738,39.921582,12.63317545544162,27.288406544558473,6.926643713009947,588.0171241302614,2.4790783585533562,34.132392,47.289402,12.63317545544162,34.656226544558464,6.800329018600803,594.9233060139037,2.503779046042862,134.325298,3489.159697,136.75246,190.657529,86.119129,106.61324789110856,20.494118891108542,77.476308,106.61324789110856,29.136939891108533,265.8373537818669,73.332371,106.61324789110856,33.28087689110847,259.6345015028388,69.90231,106.61324789110856,36.71093789110847,254.5434851711249,594.9233060139037,649.6686095744772,652.6097706989872,278.9711336200738,594.6269877962037,588.166144450109,588.0171241302614,265.8373537818669,259.6345015028388,254.5434851711249,336687.62306592,1415890.87664804
27.024813,27.024813,46.71507,13.93567074611176,32.77939925388832,6.988818137023554,594.0815063888584,2.4965710132104992,24.824575,24.824575,39.905272,13.93567074611176,25.96960125388831,7.109613267001116,587.6880051416176,2.4736905844955466,24.50016,24.50016,39.909254,13.93567074611176,25.973583253888318,7.109541111852234,587.6917328888667,2.473704015741413,35.319419,47.17379,13.93567074611176,33.23811925388827,6.980863160376596,594.5135477709886,2.4981060553865917,136.41366,3515.945712,139.956832,148.112916,92.260683,88.90968383075673,-3.350999169243323,85.609371,88.90968383075673,3.3003128307566953,278.22482448629466,80.215058,88.90968383075673,8.69462583075666,269.97428986441304,80.715342,88.90968383075673,8.194341830756604,270.73477081132074,594.5135477709886,661.6735793701902,665.7243768684403,610.9320153891794,594.0815063888584,587.6880051416176,587.6917328888667,278.22482448629466,269.97428986441304,270.73477081132074,344871.88934444,1122555.98072016
27.200917,27.200917,46.765945,12.374968168208103,34.390976831791974,6.774134979523048,594.4901686569652,2.503080388169602,25.571802,25.571802,39.892746,12.374968168208103,27.517777831791943,6.891416382479199,588.0515720536769,2.4800394559002084,25.303732,25.303732,39.756358,12.374968168208103,27.38138983179192,6.893794588367817,587.9242004388008,2.4795804540819266,33.899614,47.404282,12.374968168208103,35.029313831791946,6.7634909352334045,595.0901570636702,2.505211554052387,134.097163,3299.593975,136.22239,101.501353,77.991101,65.07222045071822,-12.91888054928189,74.488364,65.07222045071822,-9.416143549281788,604.3919721487733,75.282976,65.07222045071822,-10.210755549281908,605.240525090681,74.039961,65.07222045071822,-8.967740549281881,603.9130620560118,595.0901570636702,668.3858275700121,670.7008211095424,608.1315146594854,594.4901686569652,588.0515720536769,587.9242004388008,604.3919721487733,605.240525090681,603.9130620560118,335082.67462264,801180.44061028
26.214574,26.214574,47.212986,5.54424364209715,41.6687423579029,5.896172801707593,596.3767605536607,2.5324840152413786,24.691209,24.691209,39.849717,5.54424364209715,34.305473357902976,6.002214061082853,589.5397297422154,2.5080270735932704,24.20833,24.20833,39.80481,5.54424364209715,34.26056635790299,6.002874931377799,589.4981831433622,2.5078773552996445,28.039228,47.474048,5.54424364209715,41.92980435790288,5.892495554821219,596.6200844469511,2.533347864030355,132.818199,3276.546966,135.246848,141.741979,84.793883,85.97523690905008,1.1813539090500171,75.354039,85.97523690905008,10.621197909050045,262.63038153713046,72.307129,85.97523690905008,13.668107909050093,258.0690278675931,68.935852,85.97523690905008,17.03938490904998,253.0587251397527,596.6200844469511,658.9194050205244,661.6740407462341,276.975770443735,596.3767605536607,589.5397297422154,589.4981831433622,262.63038153713046,258.0690278675931,253.0587251397527,294676.71964528,1078629.8991300398
27.404847,27.404847,47.111511,3.1404643450316243,43.97104665496842,5.614566785418152,596.758893253235,2.542053027804091,25.176589,25.176589,39.937386,3.1404643450316243,36.79692165496847,5.7119608204227275,590.1166652660344,2.518292612085414,24.773226,24.773226,39.893037,3.1404643450316243,36.752572654968404,5.712575490648572,590.0757538662572,2.518145208763761,26.109522,47.494607,3.1404643450316243,44.35414265496847,5.609477004177891,597.1149601890099,2.5433172379775644,135.115575,3120.652724,138.309753,133.949725,92.263282,82.26468223099572,-9.99859976900425,85.249635,82.26468223099572,-2.9849527690043827,607.0179456566434,79.599863,82.26468223099572,2.6648192309957266,269.0428025816338,80.080211,82.26468223099572,2.1844712309956096,269.77275309535713,597.1149601890099,663.1287498072148,666.7229812434548,614.97513082343,596.758893253235,590.1166652660344,590.0757538662572,607.0179456566434,269.0428025816338,269.77275309535713,281371.85990472004,1024904.177941
27.295494,27.295494,46.913319,-3.6319642715914995,50.54528327159159,4.879597524109457,597.8171530842234,2.569585505248406,25.752276,25.752276,39.960895,-3.6319642715914995,43.59285927159162,4.959555636389966,591.4280630580179,2.5467266661910744,25.525959,25.525959,39.986824,-3.6319642715914995,43.61878827159164,4.959251722346664,591.4518014085534,2.546812185166552,21.026116,47.550505,-3.6319642715914995,51.182469271591636,4.872419492754622,598.405156154379,2.5716734941910784,133.770403,3305.791604,136.494856,99.685407,80.528232,64.01040602382895,-16.51782597617097,76.558463,64.01040602382895,-12.548056976171063,607.0938842734618,76.881818,64.01040602382895,-12.871411976171066,607.4378757506054,75.961739,64.01040602382895,-11.951332976171113,606.4590417505465,598.405156154379,668.3753322059307,671.3381833301132,611.3163563279186,597.8171530842234,591.4280630580179,591.4518014085534,607.0938842734618,607.4378757506054,606.4590417505465,246322.99555216,788659.92876732
26.618506,26.618506,47.127839,4.346563933604205,42.781275066395814,5.754898902783067,596.5373744333406,2.5371313415765018,25.062334,25.062334,40.084817,4.346563933604205,35.73825306639586,5.853341833962152,590.006700695179,2.513773779992997,24.679321,24.679321,40.033234,4.346563933604205,35.68667006639581,5.854077783226978,589.9590388011843,2.513602104134979,27.069335,47.507338,4.346563933604205,43.160774066395845,5.749706680493781,596.890586420521,2.5383853793589743,132.15821,3273.652468,134.435502,123.294053,81.53759,76.95254792294313,-4.585042077056914,70.669186,76.95254792294313,6.283361922943027,255.61416868340632,70.903937,76.95254792294313,6.048610922943055,255.9636470017974,69.664098,76.95254792294313,7.28844992294305,254.1199656124795,596.890586420521,661.9853297075323,664.5161301245788,605.936446695905,596.5373744333406,590.006700695179,589.9590388011843,255.61416868340632,255.9636470017974,254.1199656124795,287989.5401846,951435.8768622801
26.986561,26.986561,46.756113,2.777383359753081,43.978729640246925,5.577511054502277,596.499130118276,2.542380541810393,24.730231,24.730231,40.157825,2.777383359753081,37.380441640247035,5.666324850363845,590.393056401599,2.5205351429679217,24.369809,24.369809,39.957185,2.777383359753081,37.17980164024692,5.6690785733511655,590.2080232376993,2.519868660347052,25.823875,47.496126,2.777383359753081,44.7187426402469,5.567756351443584,597.1865268210939,2.5448219854628555,134.205905,3251.924428,137.523167,139.60567,91.518727,84.97167958356337,-6.547047416436624,84.183952,84.97167958356337,0.78772758356331,276.04030791052116,78.068173,84.97167958356337,6.903506583563387,266.72099205821866,78.160912,84.97167958356337,6.810767583563324,266.86126000120186,597.1865268210939,660.9385353419952,664.6933683234637,612.541441839985,596.499130118276,590.393056401599,590.2080232376993,276.04030791052116,266.72099205821866,266.86126000120186,279402.39239500003,1063900.5612892
27.409416,27.409416,47.164027,17.245174625853668,29.91885237414632,7.453017311738077,593.7085197976979,2.4846784454384006,25.64627,25.64627,39.985972,17.245174625853668,22.74079737414637,7.591037003666287,586.9337370584283,2.46044624859241,25.528531,25.528531,40.067352,17.245174625853668,22.822177374146428,7.58943606821201,587.0103285006911,2.46072214516476,38.433061,47.612924,17.245174625853668,30.367749374146378,7.4445940116362905,594.1335182353738,2.4861871416806216,134.505623,3281.275778,137.503209,142.038399,84.933234,86.11368968295147,1.180455682951333,79.760287,86.11368968295147,6.353402682951367,269.2848356046387,78.780024,86.11368968295147,7.333665682951448,267.7983216941958,78.457122,86.11368968295147,7.65656768295147,267.3094354308434,594.1335182353738,660.7713361616151,664.1736624432998,277.18982748163523,593.7085197976979,586.9337370584283,587.0103285006911,269.2848356046387,267.7983216941958,267.3094354308434,366339.70366036,1080673.64388924
26.579277,26.579277,46.958173,11.96795492784171,34.990218072158335,6.716127490291411,594.7632172680688,2.5053773715112375,25.266947,25.266947,40.172688,11.96795492784171,28.204733072158366,6.830585583861338,588.4091103205866,2.4826494649924844,24.89208,24.89208,39.944882,11.96795492784171,27.976927072158354,6.834512004600959,588.1964483489356,2.4818834663864098,33.534381,47.459106,11.96795492784171,35.491151072158424,6.70786381785996,595.2338498033848,2.5070486563797654,131.904124,3263.400271,134.496374,111.755757,78.364309,70.84954462647532,-7.514764373524736,71.704996,70.84954462647532,-0.8554513735247611,598.4538096656447,72.098122,70.84954462647532,-1.2485773735248018,598.8835615087888,70.991159,70.84954462647532,-0.14161437352472603,597.673158261508,595.2338498033848,664.0054331849951,666.8529157232505,605.7194427032654,594.7632172680688,588.4091103205866,588.1964483489356,598.4538096656447,598.8835615087888,597.673158261508,332564.48074356,871882.0951333201
26.568119,26.568119,46.632552,14.689872479027848,31.942679520972252,7.095663442955559,593.8258515109503,2.4932356355294916,24.442703,24.442703,40.047017,14.689872479027848,25.35714452097219,7.214664636767092,587.6358399871516,2.471084750320754,23.877007,23.877007,39.797758,14.689872479027848,25.107885520972115,7.219266844233892,587.4022222054862,2.4702430401132585,36.016598,47.350247,14.689872479027848,32.66037452097216,7.0829877659412865,594.502559674747,2.4956397555380123,133.772076,3265.765814,136.54429,150.918441,89.258449,90.1752911082169,0.9168421082168379,81.411418,90.1752911082169,8.763873108216956,271.7934122973991,75.76039,90.1752911082169,14.414901108216828,263.24423406298666,74.420923,90.1752911082169,15.75436810821692,261.2345861993705,594.502559674747,658.0543035190234,661.2332161802474,283.8677182944901,593.8258515109503,587.6358399871516,587.4022222054862,271.7934122973991,263.24423406298666,261.2345861993705,349678.77122648,1141899.40226916
27.355146,27.355146,46.840712,13.39863193881099,33.44208006118913,6.912444293621069,594.3249964178378,2.4991711270273003,25.425585,25.425585,39.97869,13.39863193881099,26.580058061189085,7.032481606361371,587.8869593298487,2.476135874847312,25.155189,25.155189,39.774824,13.39863193881099,26.3761920611891,7.03612720180263,587.6962707458584,2.4754487730913084,34.827392,47.436893,13.39863193881099,34.03826106118912,6.902253299904848,594.8861791954743,2.5011642436785047,134.997164,3283.434731,138.187999,124.150171,89.213376,77.39024025067513,-11.823135749324809,82.830248,77.39024025067513,-5.4400077493250025,607.1319787863009,80.184406,77.39024025067513,-2.7941657493249297,604.17735088727,80.31353,77.39024025067513,-2.92328974932484,604.3216982838109,594.8861791954743,664.9703674379572,668.5245672304657,614.2368954655906,594.3249964178378,587.8869593298487,587.6962707458584,607.1319787863009,604.17735088727,604.3216982838109,341479.48126592004,957338.60500396
26.749501,26.749501,46.870489,-26.98169089865737,73.85217989865748,2.9178411702267804,601.0798294077657,2.6707715278347797,25.426731,25.426731,40.09747,-26.98169089865737,67.07916089865736,2.96139228048183,594.9713081277682,2.6489185804859585,24.973796,24.973796,39.769757,-26.98169089865737,66.75144789865746,2.963535957675891,594.6770852388177,2.6478585376986086,7.100008,47.411786,-26.98169089865737,74.39347689865743,2.9144213359349576,601.570313182882,2.6725135393240493,132.546256,3282.980695,135.010879,92.983334,76.43327,59.980802086401866,-16.452467913598277,72.563256,59.980802086401866,-12.582453913598181,604.6781964252839,73.711723,59.980802086401866,-13.730920913598107,605.88500099759,72.327513,59.980802086401866,-12.346710913598292,604.430475868355,601.570313182882,668.31606771815,670.9779472476132,608.7448756493991,601.0798294077657,594.9713081277682,594.6770852388177,604.6781964252839,605.88500099759,604.430475868355,150305.82315808,742450.74392984
26.317816,26.317816,46.799748,10.300169758112894,36.49957824188724,6.498022611598133,594.9867336308835,2.5116419773822054,24.34896,24.34896,39.842345,10.300169758112894,29.542175241887186,6.610811694294108,588.4880711529173,2.488385712810862,23.886791,23.886791,39.764633,10.300169758112894,29.46446324188714,6.612098706545578,588.415715171078,2.4881249566940213,32.059322,47.409744,10.300169758112894,37.10957424188714,6.488357004708797,595.5585105563031,2.5136728570555693,133.006165,3288.140847,135.401281,147.954356,86.526887,88.83768035915013,2.3107933591500456,77.909758,88.83768035915013,10.927922359150136,266.4819719554338,73.575228,88.83768035915013,15.262452359150178,259.9671708634523,70.436424,88.83768035915013,18.40125635915,255.28997142338744,595.5585105563031,657.8133580268234,660.5499275866277,279.63974985044655,594.9867336308835,588.4880711529173,588.415715171078,266.4819719554338,259.9671708634523,255.28997142338744,322394.30295271997,1121462.7475745599
27.021861,27.021861,46.826321,13.449151942884829,33.3771690571152,6.919641649620099,594.2997267989492,2.498917893248013,24.99246,24.99246,40.051244,13.449151942884829,26.602092057115282,7.038284644968301,587.9426381808025,2.4761735938322564,24.605476,24.605476,39.735299,13.449151942884829,26.286147057115194,7.043941014049965,587.6470884446619,2.4751086846091863,34.873522,47.378222,13.449151942884829,33.929070057115155,6.910193740719933,594.8192485146856,2.5007631779870336,135.093926,3301.786981,138.524999,133.142372,91.865119,81.8721505182131,-9.992968481786955,85.018963,81.8721505182131,-3.146812481787026,606.9924562504774,79.995592,81.8721505182131,1.8765585182129256,269.64430893834594,80.570676,81.8721505182131,1.301474518213115,270.51924540686855,594.8192485146856,663.2687931551267,667.126419894968,614.7478495883178,594.2997267989492,587.9426381808025,587.6470884446619,606.9924562504774,269.64430893834594,270.51924540686855,341797.53654472,1019337.6727707199
27.038111,27.038111,47.360982,13.254339786166032,34.10664221383403,6.883761328750392,594.8480453348197,2.501496064878013,25.544219,25.544219,39.867322,13.254339786166032,26.612982213834083,7.014217951154424,587.8175902839969,2.4763513230844114,25.237005,25.237005,39.921553,13.254339786166032,26.667213213834067,7.013251771108932,587.8683056433888,2.476534057562899,34.695816,47.593079,13.254339786166032,34.33873921383398,6.879816088059342,595.0665400551458,2.502271560891314,133.333,3299.786941,136.175506,92.18553,78.855337,59.4889300296427,-19.366406970357424,75.163702,59.4889300296427,-15.674771970357336,607.6218199290398,75.840944,59.4889300296427,-16.352013970357337,608.332477362555,74.788683,59.4889300296427,-15.299752970357384,607.2283096184937,595.0665400551458,669.3146390869038,672.3847852522521,611.4961153995954,594.8480453348197,587.8175902839969,587.8683056433888,607.6218199290398,608.332477362555,607.2283096184937,340572.29632416,736950.0768228001
26.225209,26.225209,47.249818,18.443857032485504,28.80596096751459,7.628955160915871,593.4903335815136,2.4801278310306416,24.667763,24.667763,40.169896,18.443857032485504,21.72603896751459,7.769099445205039,586.7946686405269,2.4561850431863594,24.266213,24.266213,39.881192,18.443857032485504,21.437334967514516,7.774952979616555,586.5224105916029,2.455204317017263,39.595915,47.447962,18.443857032485504,29.00410496751466,7.625124237890155,593.6782664238269,2.4807950233687586,132.155959,3268.551342,134.662642,98.616854,82.924203,63.37979778593607,-19.544405214063964,73.244005,63.37979778593607,-9.864207214063924,603.8617279424834,71.326996,63.37979778593607,-7.947198214063951,601.8251694415852,69.056073,63.37979778593607,-5.6762752140639465,599.4114587918775,593.6782664238269,666.8264023029662,669.5465605943494,614.1391254372404,593.4903335815136,586.7946686405269,586.5224105916029,603.8617279424834,601.8251694415852,599.4114587918775,374357.3029054,781292.5122850401
26.966054,26.966054,47.270193,12.498040124725254,34.772152875274834,6.782352175415221,594.9360752387532,2.5042639121155172,24.61853,24.61853,39.850416,12.498040124725254,27.352375875274845,6.909168592688644,587.9828050847422,2.479392572202919,24.283547,24.283547,39.859034,12.498040124725254,27.360993875274847,6.909017886763283,587.9908550369914,2.4794215796040007,34.010461,47.483007,12.498040124725254,34.9849668752748,6.778799107893365,595.136191027152,2.504974317080185,134.799085,3273.523067,137.715534,204.443284,91.676643,111.76875213860106,20.092109138601064,84.458094,111.76875213860106,27.310658138600992,276.41800052238125,78.373804,111.76875213860106,33.39494813860104,267.1919946684654,78.654157,111.76875213860106,33.11459513860102,267.6141912366699,595.136191027152,646.844301110096,650.4595495119404,287.5466896389799,594.9360752387532,587.9828050847422,587.9908550369914,276.41800052238125,267.1919946684654,267.6141912366699,335846.93808436,1510940.34879184
27.324901,27.324901,47.065808,11.65392529578937,35.41188270421071,6.672342889735446,594.9351367837598,2.5070140176164855,25.389446,25.389446,40.072631,11.65392529578937,28.418705704210662,6.789390400262124,588.3893918279446,2.483600809171263,25.198295,25.198295,39.685944,11.65392529578937,28.032018704210667,6.796010749301092,588.0286323953809,2.4823009034098797,33.254001,47.439326,11.65392529578937,35.78540070421063,6.666230035831339,595.2859274914615,2.5082596186809214,134.620481,3280.69007,137.583317,103.746126,84.53741,66.36804271306325,-18.16936728693678,79.31732,66.36804271306325,-12.949277286936843,608.9465269554314,78.520339,66.36804271306325,-12.1522962869367,608.0924234123947,78.28027,66.36804271306325,-11.912227286936888,607.8351231072596,595.2859274914615,668.5289225666239,671.7648921986471,614.5385643243659,594.9351367837598,588.3893918279446,588.0286323953809,608.9465269554314,608.0924234123947,607.8351231072596,330631.32793476,816657.6116997601
32.207346,32.207346,47.022107,33.06326864673514,13.95883835326498,10.119185937842277,589.0741205568203,2.420580604461519,32.300523,32.300523,40.359442,33.06326864673514,7.296173353264942,10.310691979832018,582.5940500910442,2.3974078422914196,32.293835,32.293835,40.019761,33.06326864673514,6.956492353264923,10.320719149387026,582.2641644931737,2.3962199205373187,55.363884,55.257791,33.06326864673514,22.194522353264972,9.895130807810656,597.113566571708,2.4489105727783653,116.737573,0.0,113.857793,55.639861,78.465356,33.29617617952465,-45.1691798204753,61.707055,33.29617617952465,-28.41087882047541,603.366931876941,58.93002,33.29617617952465,-25.633843820475363,600.6401069919042,41.066511,33.29617617952465,-7.770334820475364,583.2019004027011,597.113566571708,658.6643351917811,655.7014925685877,619.9354471306835,589.0741205568203,582.5940500910442,582.2641644931737,603.366931876941,600.6401069919042,583.2019004027011,483073.66484784003,484976.46002836
32.246071,32.246071,46.35424,32.917709757776436,13.436530242223649,10.109937037497957,588.471168694742,2.4188541815008495,32.330834,32.330834,39.831655,32.917709757776436,6.913945242223588,10.297550604271425,582.1310997304382,2.3961551156634795,32.257783,32.257783,39.977887,32.917709757776436,7.060177242223551,10.293241038163949,582.2730501497034,2.396666572148043,55.191818,60.505073,32.917709757776436,27.587363242223613,9.732419075298589,602.2993107317005,2.4673667266337524,106.089888,0.0,100.374316,56.499917,77.76157,34.01767527101665,-43.7438947289833,53.600472,34.01767527101665,-19.582796728983418,595.1926623728516,51.53875,34.01767527101665,-17.521074728983365,593.1746131313552,39.522189,34.01767527101665,-5.504513728983364,581.4518776666109,602.2993107317005,647.5809602179926,641.7638798632732,619.0382601951449,588.471168694742,582.1310997304382,582.2730501497034,595.1926623728516,593.1746131313552,581.4518776666109,481887.31107368,490906.33973492
32.274842,32.274842,45.486311,32.377698688406305,13.108612311593777,10.030713099749843,587.8025908258116,2.418023220586044,32.380213,32.380213,39.747905,32.377698688406305,7.3702063115938135,10.194032131446852,582.2327864102277,2.3980630572726698,32.285802,32.285802,39.709022,32.377698688406305,7.331323311593758,10.195163309057481,582.195092594256,2.397927196084188,54.556215,63.804324,32.377698688406305,31.426625311593693,9.552521757717416,605.6977764307004,2.4806573472893594,98.723025,0.0,92.097554,54.328219,77.417247,32.18309306412863,-45.234153935871426,49.388205,32.18309306412863,-17.20511193587155,591.6600338171278,47.877352,32.18309306412863,-15.694258935871494,590.1899005334807,40.292102,32.18309306412863,-8.109008935871453,582.8256704374467,605.6977764307004,640.533817774472,633.8541724730992,619.1932702781936,587.8025908258116,582.2327864102277,582.195092594256,591.6600338171278,590.1899005334807,582.8256704374467,477504.9809334,475933.00323244
32.292653,32.292653,44.900837,32.44418468228711,12.456652317712962,10.059792977311101,587.2119753676145,2.415726557316919,32.399997,32.399997,39.463749,32.44418468228711,7.019564317712911,10.215316075956743,581.934858324921,2.396798909808451,32.283365,32.283365,39.40018,32.44418468228711,6.955995317712905,10.217172925789084,581.8732310924003,2.396576652581374,54.634237,65.817452,32.44418468228711,33.37326731771306,9.515365845933859,607.6582147947668,2.4871918614638786,93.524441,76.249202,87.074083,56.364084,77.243553,33.90415809663,-43.33939490336995,47.538379,33.90415809663,-13.634220903370055,589.3024470539144,46.110899,33.90415809663,-12.206740903370076,587.9095398855413,40.474655,33.90415809663,-6.570496903370019,582.4181284543431,607.6582147947668,634.8611959525153,628.3735672111815,618.5539332344867,587.2119753676145,581.934858324921,581.8732310924003,589.3024470539144,587.9095398855413,582.4181284543431,478042.92389812,489969.80379984
32.336474,32.336474,44.446828,33.29441490680303,11.152413093197003,10.237025116517396,586.4905303506624,2.410718319942841,32.341781,32.341781,39.533037,33.29441490680303,6.238622093197023,10.38096697245625,581.712361263313,2.393573719493445,32.329351,32.329351,39.10659,33.29441490680303,5.812175093197004,10.393719146525234,581.2981174810164,2.39207942276613,55.637771,67.087829,33.29441490680303,33.79341409319701,9.636493271519265,608.6652976926164,2.4881652773504492,89.627422,101.307492,84.085905,55.568541,77.19644,33.23605177400939,-43.960388225990584,46.294285,33.23605177400939,-13.058233225990637,588.3087408962696,44.833896,33.23605177400939,-11.597844225990594,586.8866618563119,40.352717,33.23605177400939,-7.1166652259906185,582.5286834820296,608.6652976926164,631.1082951853004,625.5563831134772,618.6899230141814,586.4905303506624,581.712361263313,581.2981174810164,588.3087408962696,586.8866618563119,582.5286834820296,484962.04997996,484484.72574516
32.556923,32.556923,44.440582,33.257989122307755,11.18259287769239,10.230107400978898,586.496546440805,2.410843759783938,32.420182,32.420182,39.876979,33.257989122307755,6.618989877692331,10.363487561153171,582.0589801991156,2.394926651670565,32.295954,32.295954,39.215076,33.257989122307755,5.957086877692279,10.38322652995565,581.4160212729516,2.3926083643126606,55.594557,67.965182,33.257989122307755,34.707192877692265,9.60852239127814,609.5414662140379,2.491262488097368,87.173127,60.834577,82.185001,56.261973,77.183338,33.818716429979034,-43.36462157002104,45.647601,33.818716429979034,-11.828884570020989,587.486096997863,44.327787,33.818716429979034,-10.509070570021105,586.1995553520904,40.522382,33.818716429979034,-6.703665570021019,582.4940124578382,609.5414662140379,628.4951645381794,623.5028746831844,618.5175226373951,586.496546440805,582.0589801991156,581.4160212729516,587.486096997863,586.1995553520904,582.4940124578382,484664.09982132,489265.77296148
33.353107,33.353107,45.375167,33.646197390244666,11.72896960975537,10.278958874878118,587.2778670706267,2.4125238929406674,32.589766,32.589766,40.361743,33.646197390244666,6.715545609755338,10.426190594508194,582.3970684964381,2.3950416580360123,32.276361,32.276361,39.382655,33.646197390244666,5.736457609755428,10.455616502752633,581.4449973999524,2.3916110601274054,56.056129,68.655228,33.646197390244666,35.00903060975546,9.661352105361566,610.1113810758173,2.492079382170522,85.340007,4.046702,81.045885,55.613602,77.252999,33.2740445165284,-43.97895448347161,46.001966,33.2740445165284,-12.727921483471572,588.0115305390518,44.205475,33.2740445165284,-10.931430483471683,586.262385564697,40.824533,33.2740445165284,-7.550488483471679,582.9742320544528,610.1113810758173,626.800632253842,622.511598106311,618.7357943366203,587.2778670706267,582.3970684964381,581.4449973999524,588.0115305390518,586.262385564697,582.9742320544528,487846.52798404003,484795.41052552004
35.107047,35.107047,46.380652,35.38476458926516,10.995887410734849,10.593664347989218,587.6753940189142,2.40901128845855,33.7509,33.7509,40.886439,35.38476458926516,5.501674410734893,10.761601342187333,582.3028780709358,2.389797024782263,32.311537,32.311537,39.331966,35.38476458926516,3.9472014107348743,10.81045023528912,580.7846720734422,2.3843290648386044,58.15097,69.123716,35.38476458926516,33.73895141073491,9.966586891844065,610.0683933087827,2.48692060033451,83.959439,56.0,80.363572,56.468147,77.296342,33.99113916898094,-43.30520283101919,46.099385,33.99113916898094,-12.108245831019042,587.8693982409802,44.410195,33.99113916898094,-10.41905583101908,586.2219546976941,41.009238,33.99113916898094,-7.018098831019097,582.908536695594,610.0683933087827,625.2306863070504,621.6384356735263,618.5825163244673,587.6753940189142,582.3028780709358,580.7846720734422,587.8693982409802,586.2219546976941,582.908536695594,502289.95391720004,490687.29320972005
38.959889,38.959889,47.361046,39.170578500291846,8.190467499708188,11.34658142152652,587.3114437291993,2.3971695467649154,37.040347,37.040347,41.728557,39.170578500291846,2.5579784997082355,11.53567507054202,581.7495842467574,2.3773140449055625,32.256528,32.256528,39.851925,39.170578500291846,0.6813464997082292,11.600650807077493,579.898036292147,2.370654595069975,62.871774,69.329238,39.170578500291846,30.15865949970812,10.682574438252901,609.1201002870943,2.4729589131214653,83.09347,24.567003,79.861462,60.779772,77.190671,37.51465405211328,-39.67601694788673,46.642026,37.51465405211328,-9.12737194788674,587.1939062198492,44.705248,37.51465405211328,-7.190593947886782,585.2888574582018,41.268486,37.51465405211328,-3.7538319478867495,581.9111676430554,609.1201002870943,623.3976487803989,620.1532694093105,617.4781207673216,587.3114437291993,581.7495842467574,579.898036292147,587.1939062198492,585.2888574582018,581.9111676430554,534838.76450424,520414.91279472
42.991776,42.991776,48.700523,43.08764100406844,5.612881995931593,12.16404512931544,587.181451836879,2.386057319963286,39.528665,39.528665,43.62229,43.08764100406844,0.5346489959316841,12.351119391043678,582.1115289546649,2.3680158686491923,32.593301,32.593301,42.201619,43.08764100406844,-0.8860220040684339,520.8424618679343,214.30054857948417,1.0511562439076363,67.991462,69.549854,43.08764100406844,26.462212995931612,11.47104542091254,608.071209683655,2.4585438696226523,82.337351,112.0,78.952775,68.211652,77.003017,43.25202676142483,-33.7509902385753,47.993937,43.25202676142483,-4.741910238575281,586.4121858528182,43.704915,43.25202676142483,-0.45288823857517857,582.1283718189164,42.469485,43.25202676142483,0.7825417614247272,214.67887373083576,608.071209683655,620.9344987069953,617.505716457032,615.533762903367,587.181451836879,582.1115289546649,214.30054857948417,586.4121858528182,582.1283718189164,214.67887373083576,570137.78453912,571655.9417435201
45.080611,45.080611,49.747572,44.80481145205097,4.942760547949047,12.521471566363694,587.5616938173607,2.382814792230012,41.677368,41.677368,45.093522,44.80481145205097,0.28871054794907425,12.699267217632297,582.8916105906466,2.3662374644760864,36.536127,36.536127,44.130792,44.80481145205097,-0.6740194520509363,519.3437234536545,217.03143749516653,1.0608218217441974,70.313058,69.77126,44.80481145205097,24.966448547949152,11.82894561151179,607.7116512633472,2.4526484870763197,81.761658,58.555306,78.3941,70.209587,76.879825,44.72902348586829,-32.15080151413182,48.649489,44.72902348586829,-3.9204655141318425,586.4896931357551,44.962902,44.72902348586829,-0.23387851413176577,582.7914411492229,44.151077,44.72902348586829,0.5779464858682445,217.05981762772993,607.7116512633472,619.8845716256006,616.4648845602644,614.929357435848,587.5616938173607,582.8916105906466,217.03143749516653,586.4896931357551,582.7914411492229,217.05981762772993,586144.63177608,585431.22406412
46.859545,46.859545,50.657182,46.01896731221323,4.6382146877868085,12.773098044219745,587.9945288223244,2.381127888068069,42.937431,42.937431,46.069733,46.01896731221323,0.05076568778682713,12.952844982406967,583.37446313557,2.364758546585191,39.586417,39.586417,45.037557,46.01896731221323,-0.9814103122131883,518.6450162241181,218.31988480704487,1.0653418857437682,71.983471,69.997425,46.01896731221323,23.97845768778685,12.085736952119722,607.5186432286848,2.448718345260231,81.304357,62.614416,78.185273,72.770313,76.825753,46.584896934121936,-30.240856065878198,49.92413,46.584896934121936,-3.3392330658781817,587.0274636010114,45.835489,46.584896934121936,0.7494079341219049,219.45334388371725,45.010189,46.584896934121936,1.5747079341218295,218.28343005269207,607.5186432286848,618.8162945081698,615.6381590988138,614.2545627014987,587.9945288223244,583.37446313557,218.31988480704487,587.0274636010114,219.45334388371725,218.28343005269207,597661.72851196,603086.81525988
48.86792,48.86792,51.153634,46.602631204559124,4.551002795440991,12.893258662693112,588.2607977328452,2.3805293870083633,44.058269,44.058269,46.506806,46.602631204559124,-0.09582520455907115,517.4784789404255,220.40638410320074,1.072733941595124,41.712339,41.712339,45.63524,46.602631204559124,-0.9673912045590327,518.1788083056239,219.16938413504704,1.068331293068342,72.795055,70.231482,46.602631204559124,23.628850795440904,12.206762136124887,607.550321376825,2.447260709922331,81.001512,0.0,77.999463,72.675006,76.755156,46.516549225645164,-30.238606774354935,49.966422,46.516549225645164,-3.449872774354924,587.0978700349302,46.720627,46.516549225645164,-0.20407777435483468,583.8241534793827,45.552435,46.516549225645164,0.964114225645119,219.0516170752448,607.550321376825,618.5300674201375,615.4720061141903,614.2059237879403,588.2607977328452,220.40638410320074,219.16938413504704,587.0978700349302,583.8241534793827,219.0516170752448,603257.4054118,602429.69636856
49.979132,49.979132,51.6813,46.48409977537544,5.197200224624692,12.84447959950153,588.840742723807,2.3828837525424715,45.304971,45.304971,47.281739,46.48409977537544,0.7976392246246178,13.017402745425303,584.4034947809274,2.3671966846002714,43.137311,43.137311,46.093484,46.48409977537544,-0.3906157753753973,517.8082669375863,219.81903666290123,1.0706522713362598,72.629784,70.443596,46.48409977537544,23.95949622462465,12.173465757574542,607.8072845140991,2.4484508697872402,80.538403,56.0,78.014044,72.373504,76.801793,46.299968445333455,-30.501824554666634,50.857032,46.299968445333455,-4.557063554666604,588.0833394005244,47.028873,46.299968445333455,-0.7289045546665989,584.2246359270492,46.007294,46.299968445333455,0.29267444533343223,219.69597690147117,607.8072845140991,618.129608646702,615.5595702879292,614.3266265774395,588.840742723807,584.4034947809274,219.81903666290123,588.0833394005244,584.2246359270492,219.69597690147117,602117.9015318401,600350.91243904
50.713837,50.713837,52.042434,46.83525407620887,5.20717992379125,12.914509786341156,589.0643789461697,2.382747104201002,46.289425,46.289425,47.481788,46.83525407620887,0.6465339237911621,13.095070831765836,584.4597827459788,2.366477365977906,44.135747,44.135747,46.423188,46.83525407620887,-0.4120660762088505,517.5509311569405,220.28854167685657,1.0722994511939126,73.120079,70.572214,46.83525407620887,23.73695992379112,12.246995847632492,607.8136820516361,2.4475326390565746,80.462869,47.812747,78.002923,73.242961,76.85894,46.923035965311705,-29.93590403468837,50.783414,46.923035965311705,-3.860378034688279,587.7574752188472,47.487441,46.923035965311705,-0.5644050346883092,584.4289810255641,46.26319,46.923035965311705,0.6598459653116493,220.0616971255987,607.8136820516361,617.8458337152425,615.3383258031346,614.1733247467678,589.0643789461697,584.4597827459788,220.28854167685657,587.7574752188472,584.4289810255641,220.0616971255987,605498.36788604,606345.60978436
