T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
51.229357,51.229357,52.522321,47.10992964786321,5.412391352136785,12.961804193948739,589.4387058716792,2.3833419929128246,46.862249,46.862249,47.944691,47.10992964786321,0.8347613521367748,13.143669654571447,584.813064373201,2.367013002972542,45.064971,45.064971,46.783673,47.10992964786321,-0.326256647863147,517.2668379529565,220.80176066255984,1.0741059083245028,73.505009,70.78713,47.10992964786321,23.677200352136822,12.300931319829543,607.9344124273032,2.447208513041017,80.22176,0.0,78.087945,73.932503,76.935647,47.41394021136265,-29.521706788637346,51.124176,47.41394021136265,-3.710235788637317,587.9018194859872,47.925132,47.41394021136265,-0.5111917886374385,584.6663725483328,46.636321,47.41394021136265,0.7776192113626166,220.59359053619949,607.9344124273032,617.4352316637923,615.2580965107653,614.0833917440273,589.4387058716792,584.813064373201,220.80176066255984,587.9018194859872,584.6663725483328,220.59359053619949,608152.36785284,611099.83638428
51.48318,51.48318,52.667282,47.25426783030334,5.413014169696692,12.990890083955575,589.5271035363811,2.383274023892041,47.515806,47.515806,48.664523,47.25426783030334,1.4102551696967225,13.14994661328263,585.4805521687412,2.3690014070348924,45.706412,45.706412,47.039868,47.25426783030334,-0.2143998303033186,517.0635866441418,221.1665049070886,1.075392321747021,73.707784,70.872945,47.25426783030334,23.618677169696742,12.330266668638755,607.9702339600681,2.446944874973268,79.861706,44.199638,78.192611,74.685253,77.022755,47.9466286242858,-29.07612637571425,51.190295,47.9466286242858,-3.243666375714281,587.7499310287795,48.202342,47.9466286242858,-0.25571337571428787,584.7230467613249,46.881201,47.9466286242858,1.0654276242857577,220.9436907601817,607.9702339600681,616.8870918733536,615.182369360546,613.9883842957449,589.5271035363811,585.4805521687412,221.1665049070886,587.7499310287795,584.7230467613249,220.9436907601817,609550.4528118401,616289.8669742801
51.817248,51.817248,52.904463,47.46749411130561,5.4369688886944,13.0330500373757,589.6809421850132,2.383255679981613,48.162779,48.162779,48.711818,47.46749411130561,1.2443238886944528,13.200429345590468,585.4396954047544,2.368300512455019,46.054052,46.054052,47.284754,47.46749411130561,-0.18274011130548615,516.870836263931,221.51560234395762,1.0766179125591178,74.007968,70.974782,47.46749411130561,23.507287888694556,12.37455621834049,607.9976842696797,2.446469582785584,79.84483,0.0,78.249014,77.267709,77.115052,49.749275768292364,-27.36577623170781,51.248128,49.749275768292364,-1.4988522317077808,587.0523226453498,48.633067,49.749275768292364,1.116208768292313,223.44472268666672,46.936901,49.749275768292364,2.8123747682922953,221.03011936772592,607.9976842696797,616.2467085773886,614.6106266955674,613.4487640759128,589.6809421850132,585.4396954047544,221.51560234395762,587.0523226453498,223.44472268666672,221.03011936772592,611620.1494476801,634095.28130484
51.855845,51.855845,53.026208,47.898882504228524,5.1273254957716405,13.132841438021067,589.6293077863601,2.381946295309986,48.595217,48.595217,49.173157,47.898882504228524,1.274274495771624,13.288109300967529,585.7265099568765,2.3681924076403784,46.323174,46.323174,47.41987,47.898882504228524,-0.47901250422854674,516.7715344827396,221.70951214243962,1.077277446884629,74.61759,71.108411,47.898882504228524,23.2095284957716,12.46705800292208,607.9790204603494,2.445258533878401,79.57311,105.19406,78.326394,76.134355,77.155879,48.96282361679238,-28.19305538320765,51.64563,48.96282361679238,-2.682806383207674,587.7892872795109,48.835088,48.96282361679238,0.12773561679239265,223.72980595897755,46.872915,48.96282361679238,2.089908616792388,220.93599095780112,607.9790204603494,616.2426519858498,614.9666745674232,613.7693662799533,589.6293077863601,585.7265099568765,221.70951214243962,587.7892872795109,223.72980595897755,220.93599095780112,615823.3468284,626281.0774798001
52.249157,52.249157,53.290445,48.249161183870726,5.041283816129419,13.207780042010906,589.7543006770005,2.3814712740647064,48.88783,48.88783,49.082196,48.249161183870726,0.8330348161293386,13.378886633546868,585.4871805118634,2.3664360107440956,46.492898,46.492898,47.458827,48.249161183870726,-0.7903341838707092,516.7480529297294,221.76631823196888,1.0774555313917982,75.114866,71.242612,48.249161183870726,22.993450816129315,12.541728467008477,607.9894039514044,2.444364005820803,79.567231,93.145202,78.364463,76.205353,77.274889,49.01230259212245,-28.262586407877507,51.904004,49.01230259212245,-2.891701407877508,588.0311373595363,49.094927,49.01230259212245,-0.08262440787756305,585.1760644774965,46.963897,49.01230259212245,2.048405592122333,221.06550396946622,607.9894039514044,616.2194611792243,614.9883253191988,613.873652352803,589.7543006770005,585.4871805118634,221.76631823196888,588.0311373595363,585.1760644774965,221.06550396946622,619251.9455021601,626770.59165028
40.779851,40.779851,53.73112,34.03517575628091,19.69594424371911,10.11943840725579,595.3150735057723,2.439823536890452,37.350428,37.350428,47.836473,34.03517575628091,13.801297243719148,10.284249123796629,589.5503677689771,2.4194954373926967,36.630353,36.630353,40.676184,34.03517575628091,6.641008243719159,10.494469922857514,582.5690927170905,2.3945583359579037,56.520875,43.45065,34.03517575628091,9.415474243719109,10.411644071740858,585.2717377139769,2.404254263783893,100.262846,1872.551804,103.320479,117.213923,74.646388,73.78534492477382,-0.8610430752262118,71.617631,73.78534492477382,2.1677139247737274,257.0229826247792,70.068092,73.78534492477382,3.7172529247737542,254.71481146792888,61.293988,73.78534492477382,12.4913569247738,241.79283038712074,585.2717377139769,628.1913078000334,631.5380541062149,600.0673274344474,595.3150735057723,589.5503677689771,582.5690927170905,257.0229826247792,254.71481146792888,241.79283038712074,491050.84011499997,909514.8397434799
32.145238,32.145238,51.893911,9.807264082619906,42.08664691738013,6.35527136733186,599.8769693022314,2.530564155925397,27.822284,27.822284,46.08054,9.807264082619906,36.27327591738011,6.445283951987308,594.421454839478,2.5112584621241694,26.619946,26.619946,43.612179,9.807264082619906,33.80491491738013,6.484450309474698,592.1141412370046,2.5030264815743295,31.629951,51.15008,9.807264082619906,41.34281591738021,6.366618579473667,599.1772165369381,2.5281001989387546,128.052869,5426.414335,133.898423,168.275119,93.253013,97.6749106432429,4.4218976432429145,86.330004,97.6749106432429,11.34490664324287,279.3151622390069,79.396646,97.6749106432429,18.278264643242856,268.73103786039223,78.44565,97.6749106432429,19.22926064324299,267.293299867237,599.1772165369381,647.5173421238551,654.3814555389766,290.07571212102937,599.8769693022314,594.421454839478,592.1141412370046,279.3151622390069,268.73103786039223,267.293299867237,319433.89295675996,1261569.53147644
31.919891,31.919891,50.883215,11.16238418220221,39.72083081779781,6.545941625360108,598.6338029192087,2.521714164072419,28.630118,28.630118,44.108344,11.16238418220221,32.94595981779785,6.655342418816806,592.2737942558649,2.4991414556447857,28.910034,28.910034,41.970159,11.16238418220221,30.807774817797906,6.6908080860889205,590.2747659628156,2.491983732012789,32.817595,49.816625,11.16238418220221,38.654240817797884,6.562873656221307,597.6298430114188,2.518170913892938,143.117196,5500.569089,147.710502,124.123057,81.701929,77.37640853980186,-4.32552046019814,81.972639,77.37640853980186,-4.596230460198217,606.1828001593504,80.751588,77.37640853980186,-3.375179460198228,604.8191789092438,79.687133,77.37640853980186,-2.310724460198196,603.6292688375271,597.6298430114188,674.0306894622345,679.1691356792757,605.8806011606632,598.6338029192087,592.2737942558649,590.2747659628156,606.1828001593504,604.8191789092438,603.6292688375271,327622.41330220003,957151.6604813201
28.814652,28.814652,49.538031,-0.18686445332113522,49.7248954533212,5.212033544915778,599.636581700611,2.5638164645743844,27.25547,27.25547,43.015679,-0.18686445332113522,43.202543453321134,5.292390422994626,593.602792938419,2.5423500028187305,24.678494,24.678494,41.720501,-0.18686445332113522,41.90736545332126,5.308697293938352,592.4095980157144,2.5380719381330006,23.548009,48.531753,-0.18686445332113522,48.71861745332115,5.224243501713846,598.7029235947615,2.5605128107990325,145.670611,5542.842764,149.108068,124.824571,81.483344,77.7336376307072,-3.7497063692929147,72.486151,77.7336376307072,5.247486630707146,258.3249531743394,73.77983,77.7336376307072,3.953807630707138,260.2610324123862,72.765205,77.7336376307072,4.9684326307072295,258.74208674743284,598.7029235947615,676.7538160367632,680.6057331941877,605.4331612675438,599.636581700611,593.602792938419,592.4095980157144,258.3249531743394,260.2610324123862,258.74208674743284,263710.84253284,961988.4311479601
29.579703,29.579703,48.997854,4.255536282147876,44.74231771785221,5.718768495079527,598.2970440431703,2.5436808353363993,26.590598,26.590598,41.690771,4.255536282147876,37.43523471785221,5.819661901531895,591.5103688688115,2.519491185402184,25.541662,25.541662,40.878286,4.255536282147876,36.62274971785213,5.831145201095045,590.7588218922812,2.516790771232328,26.996306,48.055066,4.255536282147876,43.799529717852224,5.731551151049618,597.4185627875864,2.540569309379958,150.048587,5536.857992,154.200712,160.155754,95.189274,94.23454927253889,-0.9547247274612005,88.094931,94.23454927253889,6.139618272538814,282.04955835316684,81.412075,94.23454927253889,12.822474272538761,271.79130662154756,80.400976,94.23454927253889,13.833573272538922,270.2542750790808,597.4185627875864,674.9219817717625,679.7420056206279,610.7819082036613,598.2970440431703,591.5103688688115,590.7588218922812,282.04955835316684,271.79130662154756,270.2542750790808,287486.02275656,1205588.45844904
28.961117,28.961117,48.187681,12.743824374046163,35.4438566259539,6.8002874027380935,595.7432514424415,2.5063280515518764,27.141635,27.141635,41.247203,12.743824374046163,28.50337862595395,6.918785964056463,589.2302080685234,2.4830848479894643,26.899108,26.899108,40.222296,12.743824374046163,27.478471625953897,6.9367197842366854,588.2717844161699,2.479637312930406,34.2324,47.617924,12.743824374046163,34.87409962595391,6.809827035405189,595.2070539149519,2.5044265398886876,150.158243,5542.388909,153.52668,128.508608,82.767081,79.58833239209645,-3.1787486079035943,82.157906,79.58833239209645,-2.569573607903533,605.1141692241022,81.144265,79.58833239209645,-1.5559326079036169,603.9707968160224,79.875109,79.58833239209645,-0.2867766079036301,602.5374873970321,595.2070539149519,681.1052518345955,684.9011949903428,605.8007509692261,595.7432514424415,589.2302080685234,588.2717844161699,605.1141692241022,603.9707968160224,602.5374873970321,337377.154224,987388.9820940801
26.18586,26.18586,48.023345,1.5145606573597448,46.50878434264037,5.418014227871863,597.9165103063132,2.5517830797231666,24.786292,24.786292,40.7842,1.5145606573597448,39.269639342640325,5.5119759997913755,591.2204543834932,2.5278718989031788,23.529448,23.529448,39.72105,1.5145606573597448,38.20648934264027,5.526103473121867,590.2412730146233,2.524346299737206,24.842135,47.071731,1.5145606573597448,45.557170342640255,5.430148875096043,597.0333918907802,2.5486490923404554,148.742346,5558.950134,151.962906,130.629828,81.832894,80.64042522782411,-1.1924687721759255,72.712185,80.64042522782411,7.928240227824051,258.66637234970256,73.417024,80.64042522782411,7.223401227824047,259.72057291489364,72.561923,80.64042522782411,8.078502227824004,258.44185234459746,597.0333918907802,679.1155542444543,682.7487097018874,604.1188052620786,597.9165103063132,591.2204543834932,590.2412730146233,258.66637234970256,259.72057291489364,258.44185234459746,272633.53071260004,1002014.28490128
28.291149,28.291149,47.481536,11.851540035126241,35.62999596487381,6.6919152526965995,595.281162814968,2.507596757060574,24.851119,24.851119,40.068462,11.851540035126241,28.216921964873915,6.816443398496447,588.3391739560175,2.4827763621008785,24.05261,24.05261,39.229485,11.851540035126241,27.377944964873837,6.830898949356654,587.5563817338257,2.4799544661531288,33.430297,46.838725,11.851540035126241,34.98718496487385,6.70249226687071,594.6773558824572,2.5054523451742363,152.028482,5563.637253,156.17697,160.763184,94.938272,94.49592922155989,-0.4423427784402293,87.886262,94.49592922155989,6.609667221559744,281.7257927620834,81.384849,94.49592922155989,13.111080221559813,271.74968172810543,80.339023,94.49592922155989,14.156906221559746,270.16011720253255,594.6773558824572,677.1007396640384,681.9214194021492,610.2945622882314,595.281162814968,588.3391739560175,587.5563817338257,281.7257927620834,271.74968172810543,270.16011720253255,331846.84654372,1209776.54251584
27.969824,27.969824,47.402827,4.144306007015892,43.258520992984245,5.727380996907427,596.8332784252302,2.5388734055651407,26.249446,26.249446,39.900187,4.144306007015892,35.755880992984224,5.831702885076591,589.8777711533291,2.513998593958354,26.10093,26.10093,39.206959,4.144306007015892,35.0626529929841,5.841573279605041,589.237717564161,2.511690817208106,26.9072,46.849094,4.144306007015892,42.704787992984144,5.734927935649661,596.3181217965201,2.5370437106813255,149.807877,5242.649405,153.359463,107.365637,80.927833,68.41993652863519,-12.507896471364836,80.158941,68.41993652863519,-11.739004471364785,608.8746116687867,79.439745,68.41993652863519,-11.01980847136474,608.0986443516028,78.226691,68.41993652863519,-9.806754471364888,606.7894782992961,596.3181217965201,684.5460296127434,688.479038196976,609.7040398739576,596.8332784252302,589.8777711533291,589.237717564161,608.8746116687867,608.0986443516028,606.7894782992961,286871.65827200003,841613.27136212
26.285928,26.285928,46.866557,7.691446957506969,39.175110042493074,6.164114210573067,595.6105511797093,2.5225258396427455,24.335295,24.335295,39.630527,7.691446957506969,31.93908004249308,6.274160209029616,588.8753669020314,2.4984196686444307,23.402427,23.402427,38.948138,7.691446957506969,31.256691042493117,6.284785632681859,588.2425856663513,2.4961369048093096,29.820506,46.751098,7.691446957506969,39.059651042493044,6.165833482273731,595.5027150382847,2.522142595478429,146.362794,4900.243296,149.149478,152.882373,83.795717,91.05193943744247,7.256222437442375,71.065514,91.05193943744247,19.986425437442495,256.2291156383255,72.016996,91.05193943744247,19.03494343744246,257.6449307963634,70.581428,91.05193943744247,20.470511437442383,255.50994481478594,595.5027150382847,672.1091127105274,675.3171379933727,275.434922643665,595.6105511797093,588.8753669020314,588.2425856663513,256.2291156383255,257.6449307963634,255.50994481478594,306958.20394856,1155440.24206548
28.735175,28.735175,46.975299,8.669670151293168,38.30562884870689,6.2855363376706,595.5047452782982,2.5188839476344724,25.714068,25.714068,39.479328,8.669670151293168,30.809657848706912,6.402333220498567,588.518861127633,2.4938794114174896,25.304538,25.304538,38.945689,8.669670151293168,30.27601884870693,6.41085077195755,588.0233932448045,2.4920917315126028,30.650331,46.965054,8.669670151293168,38.29538384870686,6.285692442454031,595.4951634682699,2.518849905213735,147.326307,4698.473209,151.122326,153.018883,93.895931,91.11259394931935,-2.7833370506807,87.442598,91.11259394931935,3.669995949319241,281.0489151407992,81.90278,91.11259394931935,9.209813949319335,272.54147189289654,81.385906,91.11259394931935,9.72668794931925,271.75381437539727,595.4951634682699,673.1910152463605,677.5631112019214,611.396398368844,595.5047452782982,588.518861127633,588.0233932448045,281.0489151407992,272.54147189289654,271.75381437539727,312679.64816556,1156381.4457530798
27.872662,27.872662,46.682223,13.518686425372447,33.163536574627685,6.931694735142231,594.147954354013,2.4981535914518216,26.642886,26.642886,39.705143,13.518686425372447,26.186456574627584,7.054273703282236,587.6020490582739,2.474722318548507,26.339334,26.339334,39.085401,13.518686425372447,25.566714574627564,7.065423408026519,587.0224944493102,2.47263201406781,34.937067,46.941577,13.518686425372447,33.42289057462765,6.927239404553031,594.3920526626968,2.4990210991769497,143.578084,4559.623734,146.800496,114.482185,78.182612,72.32739863339398,-5.855213366606051,77.643775,72.32739863339398,-5.31637636660613,604.1609204429272,77.390192,72.32739863339398,-5.062793366606092,603.8830088301896,75.821535,72.32739863339398,-3.4941363666060736,602.1628905107962,594.3920526626968,676.3572376713134,679.9310372254583,604.7513160855351,594.147954354013,587.6020490582739,587.0224944493102,604.1609204429272,603.8830088301896,602.1628905107962,342235.66406892,890680.1618506
26.276994,26.276994,46.230523,4.821132754127358,41.4093902458727,5.823468826605805,595.6078063625334,2.5322082718230225,24.274232,24.274232,39.423555,4.821132754127358,34.602422245872745,5.920164146901738,589.2973106517745,2.5096032044188106,23.35431,23.35431,38.899423,4.821132754127358,34.0782902458727,5.927770559855617,588.8131567179514,2.507856167310094,27.451635,46.777283,4.821132754127358,41.95615024587278,5.8158657588488785,596.1165523523655,2.5340174184812962,142.977235,4543.559855,146.229449,151.412148,87.039503,90.39638193239261,3.3568789323925445,75.016896,90.39638193239261,15.379485932392459,262.1281923713883,72.307139,90.39638193239261,18.089242932392516,258.07615508315325,68.981513,90.39638193239261,21.41486893239255,253.13690480408405,596.1165523523655,668.5128410522387,672.2485533230553,280.4276069734946,595.6078063625334,589.2973106517745,588.8131567179514,262.1281923713883,258.07615508315325,253.13690480408405,290625.4069326,1145303.39354448
28.778826,28.778826,46.556188,17.435518518633568,29.120669481366498,7.492475911028323,593.0859717703916,2.4818648594504733,26.211693,26.211693,39.18659,17.435518518633568,21.751071481366523,7.635501434736973,586.1322184256965,2.456957675866498,25.851766,25.851766,39.051499,17.435518518633568,21.615980481366535,7.638187728721084,586.0051250537693,2.45649902892375,38.616456,47.108593,17.435518518633568,29.673074481366505,7.482024835867463,593.6088761791073,2.483723148784241,144.048853,4353.358614,147.985022,157.823816,91.629751,93.22489153451758,1.5951405345175431,85.738433,93.22489153451758,7.486458534517453,278.414292412604,81.40603,93.22489153451758,11.818861534517442,271.78284740643744,80.843722,93.22489153451758,12.381169534517516,270.9274174023416,593.6088761791073,668.4412453386576,672.9949220646251,287.5534912471956,593.0859717703916,586.1322184256965,586.0051250537693,278.414292412604,271.78284740643744,270.9274174023416,367604.16817056003,1189510.3056041598
27.654434,27.654434,46.142213,7.153641206188276,38.98857179381183,6.107982473084531,595.0472839545897,2.522326176477749,26.540006,26.540006,39.36332,7.153641206188276,32.209678793811726,6.210016880278644,588.7449530599104,2.4997470150845147,26.182967,26.182967,39.106625,7.153641206188276,31.952983793811836,6.213962157983379,588.5071021929459,2.498888872574087,29.369193,46.989154,7.153641206188276,39.83551279381182,6.095518112974527,595.8375955509563,2.5251362530617425,141.428461,4348.059984,144.254087,103.67927,77.226022,66.32971129196396,-10.896310708036083,76.964767,66.32971129196396,-10.635055708036043,606.4432560422704,76.732038,66.32971129196396,-10.402326708036185,606.1937721313649,75.3191,66.32971129196396,-8.989388708036051,604.6788017157879,595.8375955509563,675.9864586612171,679.0866815848773,606.723303660991,595.0472839545897,588.7449530599104,588.5071021929459,606.4432560422704,606.1937721313649,604.6788017157879,303846.50912868,816196.6556252
26.632065,26.632065,46.371069,11.840189741296307,34.53087925870371,6.708690619121423,594.2408712010226,2.5039375408553473,24.550245,24.550245,39.155253,11.840189741296307,27.315063258703844,6.830624951609658,587.4898276538754,2.4797512514742563,23.742633,23.742633,38.934688,11.840189741296307,27.09449825870373,6.8344385890090935,587.2841444166596,2.479008883884896,33.420158,47.019727,11.840189741296307,35.179537258703746,6.697990452512472,594.8499006885013,2.506102485699544,141.51754,4195.4917,144.404795,160.42488,88.485957,94.35043726912491,5.864480269124817,78.2247,94.35043726912491,16.125737269124897,266.9588102951191,73.634925,94.35043726912491,20.715512269124872,260.06414541389825,68.895009,94.35043726912491,25.455428269124866,253.01915080545854,594.8499006885013,664.970831561419,668.3199111971154,282.6549759855948,594.2408712010226,587.4898276538754,587.2841444166596,266.9588102951191,260.06414541389825,253.01915080545854,331776.94057208,1207444.0176288
28.801757,28.801757,46.231583,12.956356253648458,33.27522674635162,6.862187360032583,593.8545128206299,2.49893082200978,26.388576,26.388576,39.493013,12.956356253648458,26.536656746351618,6.979176373412276,587.5393675096793,2.4763106696501542,26.101011,26.101011,38.980286,12.956356253648458,26.023929746351495,6.9882811765747235,587.0603605425698,2.4745824654148416,34.424925,47.030754,12.956356253648458,34.07439774635166,6.848632397266902,594.6059641926344,2.501602379388102,142.342653,4208.972102,146.038204,128.940578,89.393288,79.80350448385818,-9.589783516141996,84.223402,79.80350448385818,-4.419897516141941,607.3157210131815,80.820798,79.80350448385818,-1.0172935161418195,603.4769676513426,80.02265,79.80350448385818,-0.21914551614186167,602.5745418307304,594.6059641926344,672.2397770043158,676.3897798084282,613.1260837783976,593.8545128206299,587.5393675096793,587.0603605425698,607.3157210131815,603.4769676513426,602.5745418307304,338704.567893,990367.3115712799
27.350621,27.350621,46.317092,13.557046441979104,32.76004555802098,6.9432755125183405,593.7954490976726,2.496776052910125,26.4596,26.4596,39.302482,13.557046441979104,25.745435558020983,7.066926956006694,587.2161470111213,2.4732072388089366,25.950773,25.950773,39.112149,13.557046441979104,25.55510255802101,7.07035859364234,587.0381737852791,2.4725650933378343,34.972149,47.003309,13.557046441979104,33.4462625580209,6.9314651879977935,594.441248897224,2.499071866463484,139.65838,4203.317055,142.368149,96.402548,76.071129,62.05896153314963,-14.012167466850451,75.367555,62.05896153314963,-13.308593466850391,606.7138693091684,75.26486,62.05896153314963,-13.205898466850533,606.6052770136071,73.701657,62.05896153314963,-11.642695466850455,604.9522124743723,594.441248897224,675.3879382869446,678.3391529805497,607.4578315364423,593.7954490976726,587.2161470111213,587.0381737852791,606.7138693091684,606.6052770136071,604.9522124743723,342477.54603924,766025.40384848
26.84879,26.84879,45.974784,11.372966299802272,34.60181770019771,6.65276034893461,593.9746103743687,2.5045176957704047,24.548994,24.548994,39.007113,11.372966299802272,27.634146700197824,6.769340761482288,587.4616089458746,2.4811715831345875,23.65046,23.65046,39.094929,11.372966299802272,27.72196270019783,6.76784004864591,587.543444259552,2.481466945789523,33.004189,46.906095,11.372966299802272,35.53312870019774,6.6375495133835205,594.8482690890727,2.507624894911377,140.591897,4159.395494,143.854537,162.126784,89.787592,95.08029051030597,5.292698510306002,80.469363,95.08029051030597,14.610927510305885,270.35775225566954,74.6798,95.08029051030597,20.40049051030595,261.6281843761578,69.885404,95.08029051030597,25.194886510306013,254.4868707812794,594.8482690890727,663.5377400589124,667.3297164921718,284.67339958707623,593.9746103743687,587.4616089458746,587.543444259552,270.35775225566954,261.6281843761578,254.4868707812794,328908.93414964003,1219178.2372518398
28.851772,28.851772,45.971129,10.121870761955108,35.84925823804495,6.4879229676317465,594.2499151455886,2.5096091067109767,26.681157,26.681157,39.241118,10.121870761955108,29.11924723804493,6.597017150806177,587.9693020428101,2.487101178496886,26.359534,26.359534,39.074902,10.121870761955108,28.953031238044947,6.599768655565446,587.8146700042874,2.4865431952537813,31.903661,47.107188,10.121870761955108,36.985317238045,6.4699397665494605,595.313979840096,2.5133927539217984,141.381115,3995.029137,144.752321,123.233554,90.422536,76.92154242402775,-13.500993575972268,84.768205,76.92154242402775,-7.846662575972346,609.5495818085236,81.30123,76.92154242402775,-4.379687575972264,605.6904636158822,80.619086,76.92154242402775,-3.697543575972259,604.9299666137799,595.313979840096,672.2625038510524,676.0260712411979,615.8254602657015,594.2499151455886,587.9693020428101,587.8146700042874,609.5495818085236,605.6904636158822,604.9299666137799,321321.05771636,951018.7507770399
27.764552,27.764552,46.564254,13.869241221132675,32.69501277886745,6.982216491671472,593.955070331851,2.4963357721055557,26.624308,26.624308,39.016474,13.869241221132675,25.14723277886735,7.116321082662053,586.8725314728274,2.4709632108239026,26.078921,26.078921,39.154361,13.869241221132675,25.285119778867443,7.113813582922174,587.0015130800698,2.471428703299289,35.258359,47.183978,13.869241221132675,33.31473677886741,6.971482361385614,594.5386608101051,2.498409555809166,139.336554,4165.273158,142.05073,115.10802,76.306831,72.66339453289483,-3.6434364671052775,76.050049,72.66339453289483,-3.3866544671052,602.2321501070512,75.920687,72.66339453289483,-3.257292467105242,602.0900410526064,74.341753,72.66339453289483,-1.6783584671052154,600.3544819948137,594.5386608101051,671.5447769968771,674.5483996570953,602.514198084241,593.955070331851,586.8725314728274,587.0015130800698,602.2321501070512,602.0900410526064,600.3544819948137,344450.89529884,894995.1439752
26.493333,26.493333,46.053466,9.749831225018728,36.30363477498133,6.438266680173759,594.4086965775299,2.5114029007680383,24.368817,24.368817,39.234931,9.749831225018728,29.485099774981347,6.5477593030631445,588.0484626942978,2.4886113582594547,23.567288,23.567288,39.024479,9.749831225018728,29.274647774981283,6.551211575053943,587.8527853639383,2.48790522472729,31.580115,46.806469,9.749831225018728,37.056637774981354,6.426447669748438,595.1135657420592,2.5139098454421163,140.003896,4195.584778,143.298527,163.544669,88.327904,95.6844294012284,7.356525401228327,77.927766,95.6844294012284,17.756663401228376,266.5109588084347,73.115438,95.6844294012284,22.568991401228423,259.29057968173976,68.797844,95.6844294012284,26.886585401228423,252.87914644612482,595.1135657420592,662.5524441881869,666.3881019481674,282.40598937338467,594.4086965775299,588.0484626942978,587.8527853639383,266.5109588084347,259.29057968173976,252.87914644612482,319090.2856974,1228954.21403444
28.612704,28.612704,46.262234,17.19501558191314,29.067218418086906,7.462636958089689,592.8676836995677,2.4818481498163387,26.284412,26.284412,39.014416,17.19501558191314,21.819400418086865,7.6026661121482215,586.0327320825588,2.457355143873363,26.046097,26.046097,39.237536,17.19501558191314,22.042520418086838,7.598256367200499,586.2425602628259,2.4581123487157095,38.384812,47.043706,17.19501558191314,29.84869041808695,7.447923174347141,593.6070413437425,2.484476598437589,141.909609,4060.338999,145.43757,138.731999,89.188557,84.55832976133425,-4.63022723866585,83.91798,84.55832976133425,0.6403497613341074,275.63268953827304,80.804915,84.55832976133425,3.753414761334284,270.8739968688777,80.162017,84.55832976133425,4.396312761334127,269.89588190319466,593.6070413437425,669.8365981371571,673.8353673707118,610.1220977048118,592.8676836995677,586.0327320825588,586.2425602628259,275.63268953827304,270.8739968688777,269.89588190319466,366007.03838512,1057876.80942524
27.48596,27.48596,46.806252,11.288223096892011,35.518028903108075,6.627923774916505,594.7735512784942,2.5076370028214527,26.647663,26.647663,39.176292,11.288223096892011,27.888068903108024,6.7549314613739435,587.6390954288521,2.4820886739462704,26.212006,26.212006,39.277762,11.288223096892011,27.989538903107974,6.753202970524442,587.7336576800484,2.482429850668665,32.929033,47.181254,11.288223096892011,35.893030903108105,6.621831992115589,595.1254792446254,2.5088872804475972,137.929591,3997.601268,140.720462,112.421401,75.806281,71.21249762627389,-4.593783373726149,75.109578,71.21249762627389,-3.897080373726169,601.9799057986264,74.955049,71.21249762627389,-3.7425513737262124,601.8110690448195,73.563268,71.21249762627389,-2.3507703737261068,600.2896875477086,595.1254792446254,670.503723974199,673.582181533638,602.7409226619914,594.7735512784942,587.6390954288521,587.7336576800484,601.9799057986264,601.8110690448195,600.2896875477086,328390.75156708,876471.5507587601
26.831916,26.831916,45.954895,3.3638346235032586,42.59106037649683,5.655896781198223,595.6409970962554,2.5373100766208863,24.499693,24.499693,39.05778,3.3638346235032586,35.69394537649681,5.750597247607722,589.2601525927009,2.5144384110928444,23.719042,23.719042,39.088809,3.3638346235032586,35.724974376496846,5.7501626772520344,589.2887603412088,2.5145416584906353,26.286009,46.907391,3.3638346235032586,43.54355637649676,5.643109951435683,596.5257164478954,2.5404566710913956,140.188146,4186.429091,143.293963,157.036685,90.01423,92.88183437921283,2.8676043792127985,80.79677,92.88183437921283,12.08506437921277,270.856236430433,75.014878,92.88183437921283,17.866956379212763,262.1277434203961,70.260491,92.88183437921283,22.621343379212714,255.03769126478565,596.5257164478954,664.1415012579073,667.7299103085248,285.03404343096395,595.6409970962554,589.2601525927009,589.2887603412088,270.856236430433,262.1277434203961,255.03769126478565,282588.69541284,1184083.2262706
28.606976,28.606976,46.250242,3.753648502925728,42.49659349707438,5.697318396851302,595.838619104001,2.5366760693071213,26.433177,26.433177,39.183334,3.753648502925728,35.42968549707426,5.795167103702828,589.2962726683987,2.5132353259537887,26.253179,26.253179,39.172399,3.753648502925728,35.41875049707435,5.795321641881173,589.2861850594883,2.513198926688083,26.595386,46.994059,3.753648502925728,43.240410497074265,5.687248307512275,596.5299509963254,2.5391339338276904,140.546091,3991.015436,143.974374,119.952544,88.310646,75.22489384145052,-13.085752158549463,83.390741,75.22489384145052,-8.165847158549571,608.9404884861901,80.385821,75.22489384145052,-5.160927158549578,605.6168692279006,79.73739,75.22489384145052,-4.512496158549652,604.8987892088753,596.5299509963254,671.9610703971612,675.7751670403192,614.3701241640757,595.838619104001,589.2962726683987,589.2861850594883,608.9404884861901,605.6168692279006,604.8987892088753,284721.77557736,928396.97426944
27.279064,27.279064,46.558092,16.798672807475214,29.75941919252482,7.399063981251233,593.2455003752946,2.4844463297874206,26.448842,26.448842,39.255255,16.798672807475214,22.456582192524877,7.53852600010382,586.3614936298794,2.4597907054358252,25.835205,25.835205,39.258806,16.798672807475214,22.46013319252478,7.538456574817916,586.3648312448009,2.459802746689337,38.004717,47.171224,16.798672807475214,30.372551192524817,7.3876476209527295,593.8253454943882,2.4865068428659707,137.30512,3884.927037,140.135511,98.889211,76.349005,63.540943742059994,-12.80806125794004,74.416505,63.540943742059994,-10.875561257940126,605.0326618552316,74.373181,63.540943742059994,-10.832237257940097,604.9866286838421,73.131165,63.540943742059994,-9.590221257940005,603.6668074296265,593.8253454943882,672.3686288476063,675.4523957278593,607.0857325279203,593.2455003752946,586.3614936298794,586.3648312448009,605.0326618552316,604.9866286838421,603.6668074296265,363386.37458292005,783170.3484343601
27.137329,27.137329,46.810497,9.755872186545218,37.054624813454794,6.427165440026351,595.116020733029,2.5138985916844643,24.814239,24.814239,39.15391,9.755872186545218,29.398037813454778,6.549887004962552,587.9717502693959,2.48831465920111,24.153107,24.153107,39.145884,9.755872186545218,29.39001181345485,6.550018667538093,587.9642875319544,2.4882877297873556,31.585355,47.198778,9.755872186545218,37.442905813454885,6.421090888435002,595.4796827852467,2.5151905286833927,138.967597,3977.426063,142.115443,153.012691,90.426755,91.1098434845633,0.6830884845632681,82.090436,91.1098434845633,9.019407484563237,272.8276923487339,75.342332,91.1098434845633,15.767511484563215,262.61719450754845,71.00899,91.1098434845633,20.100853484563288,256.1452197324449,595.4796827852467,663.5762959672388,667.1962507745156,285.68346998793163,595.116020733029,587.9717502693959,587.9642875319544,272.8276923487339,262.61719450754845,256.1452197324449,319126.41423979995,1156338.75339916
28.649444,28.649444,46.631294,19.774560249087084,26.856733750912884,7.842729406981877,592.5629983913657,2.472674225821115,26.748677,26.748677,39.308659,19.774560249087084,19.53409875091296,7.993319096973727,585.626541380398,2.4478338618363575,26.537617,26.537617,39.127195,19.774560249087084,19.352634750912934,7.997144755405798,585.455124065877,2.447215383914511,40.909079,47.281377,19.774560249087084,27.506816750913003,7.829706068453916,593.1806787331203,2.474868791379312,139.808659,3945.375468,143.138032,136.933353,85.874432,83.7018998359373,-2.17253216406275,82.140055,83.7018998359373,1.5618448359371997,272.91127172732337,80.040936,83.7018998359373,3.660963835937241,269.7122778882657,79.237001,83.7018998359373,4.46489883593722,268.49151689627195,593.1806787331203,667.8173746694989,671.5813342660971,606.8511544538522,592.5629983913657,585.626541380398,585.455124065877,272.91127172732337,269.7122778882657,268.49151689627195,383411.25352603995,1045475.5769302801
27.170781,27.170781,46.244602,-2.2232653466371204,48.467867346637135,5.033808695637848,596.953119050854,2.561490691017619,26.103134,26.103134,39.393929,-2.2232653466371204,41.61719434663719,5.115650526487658,590.6525949110808,2.5389210065421293,25.473324,25.473324,39.249385,-2.2232653466371204,41.472650346637224,5.117411144030717,590.5201555312683,2.538443261311114,22.04157,47.045147,-2.2232653466371204,49.268412346637184,5.024444666025485,597.6924278576136,2.5641190079860667,137.056177,3976.479392,139.659768,118.310706,77.689508,74.36447428386774,-3.325033716132259,73.068542,74.36447428386774,1.2959322838676486,259.19226108890643,73.364257,74.36447428386774,1.0002172838676757,259.6351272115588,72.15755,74.36447428386774,2.206924283867727,257.8298563300411,597.6924278576136,668.4050241330028,671.2911014725158,603.1080191612427,596.953119050854,590.6525949110808,590.5201555312683,259.19226108890643,259.6351272115588,257.8298563300411,253324.30717319998,917076.89530056
27.641636,27.641636,46.548068,18.262802293779465,28.28526570622057,7.615450793207321,592.870795476264,2.478494862758234,25.014978,25.014978,39.239785,18.262802293779465,20.97698270622063,7.760229253453057,585.9655903576356,2.453762681085999,24.53741,24.53741,39.186713,18.262802293779465,20.923910706220624,7.761306181074545,585.915587318967,2.4535822671918917,39.41906,47.100538,18.262802293779465,28.837735706220485,7.604781550719568,593.3944234917902,2.480355753349202,139.299505,3988.91778,142.822276,158.598368,92.256096,93.56135028841365,1.3052542884135732,84.684434,93.56135028841365,8.87691628841361,276.793634149013,77.654116,93.56135028841365,15.907234288413644,266.0973470002971,75.292879,93.56135028841365,18.268471288413558,262.54538783461396,593.3944234917902,662.7852955091137,666.8626844308783,288.5323129203735,592.870795476264,585.9655903576356,585.915587318967,276.793634149013,266.0973470002971,262.54538783461396,373137.9301256,1194850.65575168
28.671498,28.671498,46.370916,11.259772410372157,35.11114358962794,6.6312338305981715,594.3715367282226,2.5063008687327524,26.747559,26.747559,39.277565,11.259772410372157,28.01779258962795,6.749344102607508,587.7401190446074,2.482546048354566,26.533477,26.533477,39.27308,11.259772410372157,28.013307589627914,6.749420425208367,587.73593936528,2.482530969702758,32.903821,46.932978,11.259772410372157,35.67320558962782,6.622090957463447,594.8988276518215,2.508175414601942,139.943285,4014.548258,143.116215,121.351561,85.464885,75.9520089446803,-9.51287605531976,81.855755,75.9520089446803,-5.903746055319755,606.8465384645074,79.932058,75.9520089446803,-3.9800490553197507,604.7108377471321,79.370439,75.9520089446803,-3.4184300553197433,604.0867366462876,594.8988276518215,671.0222977996037,674.555483637986,610.8459398622982,594.3715367282226,587.7401190446074,587.73593936528,606.8465384645074,604.7108377471321,604.0867366462876,328216.92087796,938042.86072036
27.072392,27.072392,46.416375,14.728105842523416,31.688269157476714,7.104875924378666,593.6130096089213,2.492356074640471,25.921457,25.921457,39.406522,14.728105842523416,24.678416157476647,7.232009478081801,587.0261607988873,2.468764995891749,25.412645,25.412645,39.23585,14.728105842523416,24.507744157476623,7.235175888413882,586.8662676856356,2.4681882169553795,36.052134,46.989076,14.728105842523416,32.26097015747668,7.094733494508962,594.1528974784812,2.4942752108301556,136.928849,3976.050323,139.512284,130.882261,77.667622,80.76487732938799,3.097255329387906,72.93547,80.76487732938799,7.829407329387959,259.0002973996422,73.150216,80.76487732938799,7.614661329387855,259.32146222550904,72.181095,80.76487732938799,8.58378232938793,257.87334231268363,594.1528974784812,665.7848248278907,668.6840815158953,266.11506671548256,593.6130096089213,587.0261607988873,586.8662676856356,259.0002973996422,259.32146222550904,257.87334231268363,349923.78341784,1003754.74985236
27.578792,27.578792,46.280944,-17.06013848763284,63.34108248763289,3.657093268235493,599.3069658528059,2.6249035470870283,24.952703,24.952703,39.31688,-17.06013848763284,56.377018487632924,3.714753356542812,592.9878245662901,2.6022662747813166,24.409223,24.409223,39.074925,-17.06013848763284,56.1350634876329,3.7167936535928323,592.7692302258212,2.601477546159125,12.381473,46.883138,-17.06013848763284,63.94327648763287,3.6522018103084752,599.8559079788123,2.6268553335318368,139.427644,3979.659933,142.873387,206.495636,92.205326,112.51580284300178,20.310476843001766,84.509933,112.51580284300178,28.005869843001754,276.4961712518629,77.604253,112.51580284300178,34.91154984300174,266.0352705148492,75.44817,112.51580284300178,37.06763284300182,262.80363800036935,599.8559079788123,652.0762238657861,656.3384811321151,288.3666869122466,599.3069658528059,592.9878245662901,592.7692302258212,276.4961712518629,266.0352705148492,262.80363800036935,186720.25678148,1525090.82326736
28.575487,28.575487,46.315318,16.818448026297393,29.496869973702633,7.406483088662541,593.0111102813737,2.4835500476678303,26.734274,26.734274,39.283855,16.818448026297393,22.46540697370266,7.540919755611808,586.3832902463494,2.459806935280378,26.554993,26.554993,39.196842,16.818448026297393,22.378393973702636,7.542621971924158,586.3015043973926,2.459511863172145,38.023633,47.03831,16.818448026297393,30.219861973702745,7.392998652682043,593.6947636493886,2.4859803506710016,139.417387,4001.126877,142.893583,105.531083,84.922638,67.38560482115976,-17.53703317884033,81.41977,67.38560482115976,-14.034165178840283,610.7252972094193,79.932123,67.38560482115976,-12.546518178840302,609.126150901567,79.303727,67.38560482115976,-11.918122178840372,608.4505149882069,593.6947636493886,673.4389136813659,677.2544704013854,614.4893129253245,593.0111102813737,586.3832902463494,586.3015043973926,610.7252972094193,609.126150901567,608.4505149882069,363516.79586307995,828964.46182508
26.800676,26.800676,46.4483,12.450067509056773,33.998232490943245,6.789615130428465,594.1745666046675,2.5017139027875146,25.912687,25.912687,39.545147,12.450067509056773,27.09507949094326,6.907869462078423,587.7091187864471,2.4785615688225127,25.30229,25.30229,39.22052,12.450067509056773,26.770452490943295,6.9135563785137055,587.4060333548103,2.477468390402603,33.967231,47.112512,12.450067509056773,34.662444490943265,6.778498693909773,594.7987662812559,2.5039324013639,136.832818,3988.777027,139.451751,112.73713,76.632859,71.38416615217872,-5.24869284782128,73.097925,71.38416615217872,-1.7137588478212933,599.6878498261151,73.389463,71.38416615217872,-2.0052968478213415,600.0069798683616,72.302881,71.38416615217872,-0.918714847821343,598.8172276905043,594.7987662812559,669.2347129535476,672.1223223944705,603.5532904572118,594.1745666046675,587.7091187864471,587.4060333548103,599.6878498261151,600.0069798683616,598.8172276905043,335548.87760956003,878648.4264388001
27.29616,27.29616,46.385895,13.539061911927387,32.846833088072756,6.939606096752837,593.8643759685845,2.4970793586893016,24.917859,24.917859,38.941967,13.539061911927387,25.40290508807262,7.07088878108207,586.8834453513721,2.4720645135756008,24.351084,24.351084,39.130999,13.539061911927387,25.591937088072747,7.06747842924752,587.0601720279466,2.472702379797324,34.955699,46.980296,13.539061911927387,33.4412340880726,6.929381959479947,594.4237648808643,2.4990678922135228,139.316606,3949.205281,142.58291,164.183941,92.080708,95.95566384911604,3.8749558491159517,84.314,95.95566384911604,11.641663849115934,276.2213952546574,77.553342,95.95566384911604,18.4023218491159,265.94639126605443,75.398822,95.95566384911604,20.55684184911604,262.70681624172516,594.4237648808643,661.6150852262888,665.4208458759189,288.2469188598336,593.8643759685845,586.8834453513721,587.0601720279466,276.2213952546574,265.94639126605443,262.70681624172516,342364.12723724,1233361.8410491599
28.279985,28.279985,46.720048,8.686394690306123,38.03365330969391,6.291551546617475,595.2624646930176,2.5179672911309154,26.633875,26.633875,39.304705,8.686394690306123,30.61831030969388,6.407288214008431,588.3529690380128,2.4932256017947254,26.538403,26.538403,39.19061,8.686394690306123,30.50421530969395,6.409109679171916,588.2470294083503,2.4928433917627126,30.664619,47.100937,8.686394690306123,38.41454230969394,6.285743462019645,595.6186846172185,2.5192330245898718,139.223731,3995.421881,142.451177,111.591496,83.277423,70.75976297585714,-12.517660024143003,80.514464,70.75976297585714,-9.754701024142923,608.1052867181531,79.299354,70.75976297585714,-8.539591024142908,606.7832546733428,78.549526,70.75976297585714,-7.789763024142883,605.9671109464399,595.6186846172185,672.0876912076176,675.6483387859859,611.1091705181099,595.2624646930176,588.3529690380128,588.2470294083503,608.1052867181531,606.7832546733428,605.9671109464399,312778.16049644,870749.55496096
26.56069,26.56069,46.642718,5.131457990257729,41.51126000974235,5.854720892108296,595.9289456273195,2.5322945883027965,25.757171,25.757171,39.446436,5.131457990257729,34.31497800974241,5.957601210554722,589.2535574531261,2.5083927512255313,25.210057,25.210057,39.191314,5.131457990257729,34.05985600974227,5.9613287341642485,589.0177661067131,2.5075421823058717,27.70305,47.036101,5.131457990257729,41.90464300974222,5.849219551708752,596.2952356541116,2.53359628586664,136.940107,3978.944821,139.650895,127.763202,78.44098,79.21591085927327,0.7749308592731949,72.748098,79.21591085927327,6.467812859273226,258.718280553033,73.084612,79.21591085927327,6.1312988592731585,259.2215299765477,72.202927,79.21591085927327,7.012983859273254,257.9038155745469,596.2952356541116,666.4193119535123,669.4519887086749,267.28569478799994,595.9289456273195,589.2535574531261,589.0177661067131,258.718280553033,259.2215299765477,257.9038155745469,292358.853018,982249.58662152
27.118625,27.118625,46.612141,12.618528337067506,33.99361266293259,6.8097138232979155,594.2899429740385,2.501576351169477,24.656321,24.656321,38.933354,12.618528337067506,26.31482566293256,6.9419928466350305,587.0976950151795,2.475809858921753,24.09558,24.09558,39.161987,12.618528337067506,26.543458662932597,6.937962193559465,587.3111491360139,2.476580269605208,34.119165,47.038188,12.618528337067506,34.41965966293246,6.802555748609532,594.6904335486627,2.502999628444015,139.298011,3978.735963,142.388015,161.689569,91.515635,94.89328523667157,3.377650236671502,83.391518,94.89328523667157,11.501767236671594,274.81066250772614,76.723396,94.89328523667157,18.169889236671462,264.69580347054733,73.930175,94.89328523667157,20.963110236671504,260.5062372236329,594.6904335486627,662.1271209577044,665.7166839187622,287.3679683143084,594.2899429740385,587.0976950151795,587.3111491360139,274.81066250772614,264.69580347054733,260.5062372236329,336596.42607539997,1216163.74475844
28.51397,28.51397,46.639259,14.339673924902264,32.29958507509775,7.046431714851923,593.9150860209272,2.494678199274224,26.500417,26.500417,39.500196,14.339673924902264,25.160522075097823,7.174538181109249,587.209813325553,2.47067053458138,26.353045,26.353045,39.250237,14.339673924902264,24.910563075097844,7.179129078572235,586.9757719073207,2.4698263734831785,35.691975,47.091735,14.339673924902264,32.75206107509778,7.038502740094041,594.3414609370003,2.496193344573494,139.758554,3995.959916,143.203031,131.56948,87.094359,81.10288418197571,-5.991474818024335,82.72354,81.10288418197571,-1.6206558180244088,604.8494723555182,80.498504,81.10288418197571,0.6043801819756596,270.409894757736,80.126069,81.10288418197571,0.9768151819756554,269.84315028085575,594.3414609370003,668.825197202424,672.6984309369452,609.799406713487,593.9150860209272,587.209813325553,586.9757719073207,604.8494723555182,270.409894757736,269.84315028085575,347440.57355100004,1008492.9599248
27.15509,27.15509,46.665689,12.236748224548602,34.428940775451395,6.75714222757321,594.4274720073812,2.5033076658004325,26.031178,26.031178,39.089596,12.236748224548602,26.85284777545139,6.886338971246724,587.3346343223855,2.4779026274875804,25.532247,25.532247,39.316763,12.236748224548602,27.080014775451378,6.882376050047789,587.5466271915061,2.478667525629778,33.77535,47.135415,12.236748224548602,34.89866677545145,6.7493275454037365,594.8688213246108,2.5048759148793733,137.021876,3995.051842,139.585929,111.656217,75.607398,70.79514836082919,-4.812249639170977,73.983727,70.79514836082919,-3.1885786391708053,600.9721830433343,74.151822,70.79514836082919,-3.3566736391707876,601.1556350631489,72.95269,70.79514836082919,-2.1575416391709497,599.8465278378193,594.8688213246108,669.6501527017715,672.4747101135551,602.7434258842604,594.4274720073812,587.3346343223855,587.5466271915061,600.9721830433343,601.1556350631489,599.8465278378193,334225.9041660001,871195.79072292
27.161721,27.161721,46.771381,10.728283380355265,36.0430976196448,6.5545399262996105,594.8655789141741,2.5098019903969497,24.600005,24.600005,39.337939,10.728283380355265,28.60965561964473,6.676526920471671,587.9198742874656,2.484932727060557,24.054634,24.054634,39.145024,10.728283380355265,28.41674061964476,6.679767307925222,587.7402353466053,2.484284615906987,32.434678,46.971514,10.728283380355265,36.24323061964476,6.551330833684908,595.0532368552662,2.510468834735049,138.791223,3985.517031,142.049479,170.044301,90.941465,98.40967596901612,7.468210969016161,82.826428,98.40967596901612,15.583247969016089,273.94307339659804,76.365654,98.40967596901612,22.044021969016,264.160624982755,73.681942,98.40967596901612,24.72773396901606,260.14072167641604,595.0532368552662,659.73001116777,663.5543926144942,286.4572665073598,594.8655789141741,587.9198742874656,587.7402353466053,273.94307339659804,264.160624982755,260.14072167641604,324982.29248728,1273767.6167627599
28.413948,28.413948,46.627595,14.818663037418638,31.808931962581358,7.113887514423793,593.7905594620092,2.492696913758159,26.443724,26.443724,39.569473,14.818663037418638,24.750809962581435,7.242034039410942,587.1564030940807,2.4689452396755636,26.347235,26.347235,39.159372,14.818663037418638,24.34070896258145,7.249657653735438,586.7721342283846,2.467559195045784,36.136377,47.11139,14.818663037418638,32.29272696258137,7.105309293246671,594.2467611041387,2.494318037091682,139.15287,4005.410726,142.776355,124.518079,85.264944,77.57772633341676,-7.687217666583263,81.404248,77.57772633341676,-3.826521666583278,605.4336992608232,79.810764,77.57772633341676,-2.2330376665832548,603.651375722657,79.381351,77.57772633341676,-1.8036246665833915,603.1706338630964,594.2467611041387,669.5287287030332,673.5745380067042,609.7423056326887,593.7905594620092,587.1564030940807,586.7721342283846,605.4336992608232,603.651375722657,603.1706338630964,350504.61868452,959875.24236604
