T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.080366,27.080366,46.940914,11.595991111714945,35.34492288828519,6.666661802434557,594.8309008210663,2.506833185809792,25.872975,25.872975,39.275782,11.595991111714945,27.679790888285027,6.795138097747312,587.6597187250528,2.481159317516637,25.393985,25.393985,39.18304,11.595991111714945,27.587048888285175,6.796730057213332,587.5732513344069,2.4808473482098283,33.202409,47.166105,11.595991111714945,35.570113888285185,6.66297724398123,595.0423343870101,2.5075842471181664,137.248667,3937.252715,139.640001,127.93815,76.469098,79.3034468283447,2.8343488283446048,73.544928,79.3034468283447,5.758518828344688,259.9106474300583,73.701742,79.3034468283447,5.6017048283446,260.14554022284807,72.699061,79.3034468283447,6.604385828344732,258.64508702667297,595.0423343870101,666.7296418729188,669.4055660083026,264.30502940006676,594.8309008210663,587.6597187250528,587.5732513344069,259.9106474300583,260.14554022284807,258.64508702667297,330275.61347684,983455.811094
26.906738,26.906738,46.746077,14.057293220511987,32.68878377948805,7.005181248461765,594.0821812457577,2.496181345701897,24.591944,24.591944,39.28104,14.057293220511987,25.223746779488078,7.1382498919718715,587.0740013261955,2.471086321810159,23.992984,23.992984,39.116487,14.057293220511987,25.059193779488123,7.141254264941797,586.9200168724324,2.470530720741239,35.431356,47.052035,14.057293220511987,32.99474177948798,6.999858034794972,594.3703830109652,2.4972054177014082,138.36192,3841.602683,141.774971,162.686666,90.506105,95.31926951241954,4.813164512419496,82.204685,95.31926951241954,13.114584512419583,272.9978388909568,75.684846,95.31926951241954,19.63442351241948,263.1353235209907,72.580003,95.31926951241954,22.739266512419476,258.4914701756254,594.3703830109652,660.82534239967,664.795097565804,285.7909791504071,594.0821812457577,587.0740013261955,586.9200168724324,272.9978388909568,263.1353235209907,258.4914701756254,345643.66809456,1223038.48927016
28.603428,28.603428,46.730832,16.391516492463825,30.339315507536263,7.336704534353244,593.5086740921691,2.4866738674027022,26.405832,26.405832,39.059288,16.391516492463825,22.66777150753619,7.481740823089469,586.2817659055988,2.4607894895880973,26.224218,26.224218,39.314952,16.391516492463825,22.92343550753616,7.476791034557576,586.5218939119744,2.461655930899475,37.616382,47.216806,16.391516492463825,30.825289507536333,7.32775254045955,593.968027348861,2.4883058539525966,139.043302,3859.759688,142.304225,137.951137,87.405158,84.18742835175698,-3.217729648243119,82.493896,84.18742835175698,1.6935323517569032,273.45159100330517,80.317482,84.18742835175698,3.8699463517569144,270.1324819163537,79.725546,84.18742835175698,4.461882351756981,269.2328693187015,593.968027348861,666.7483417159624,670.437782081265,608.3053728933983,593.5086740921691,586.2817659055988,586.5218939119744,273.45159100330517,270.1324819163537,269.2328693187015,360708.89795832004,1052492.95334212
27.298785,27.298785,46.821243,4.408933298585101,42.412309701415,5.766455699060278,596.2397209101479,2.535860835969682,26.124312,26.124312,39.41306,4.408933298585101,35.00412670141496,5.87045669562251,589.3732867505217,2.5112784797967005,25.666178,25.666178,39.449295,4.408933298585101,35.04036170141499,5.8699370072172306,589.406749352553,2.5113991621079936,27.119428,47.176384,4.408933298585101,42.767450701415,5.761580506457819,596.570178270739,2.537034824273252,135.916294,3832.869247,138.626447,105.628395,76.688026,67.4407600833309,-9.247265916669084,73.657079,67.4407600833309,-6.21631891666915,602.3466493531021,73.612351,67.4407600833309,-6.171590916669186,602.2984619687817,72.608111,67.4407600833309,-5.167350916669136,601.2163189589542,596.570178270739,669.5864905882394,672.5537790388946,605.610182452084,596.2397209101479,589.3732867505217,589.406749352553,602.3466493531021,602.2984619687817,601.2163189589542,288334.91939728,829635.4047102
27.371364,27.371364,46.438724,10.083896882517514,36.354827117482536,6.475563133461324,594.6960849846396,2.511321953136295,24.77273,24.77273,39.022546,10.083896882517514,28.938649117482534,6.595579917600945,587.7746708028351,2.4865236812893503,24.282896,24.282896,39.29185,10.083896882517514,29.20795311748261,6.591126104848269,588.0251927491943,2.487427680733116,31.870559,47.078,10.083896882517514,36.99410311748259,6.46546635722734,595.294942752167,2.513450475425215,137.907531,3846.939907,140.993025,160.963697,91.048285,94.58206555214244,3.533780552142389,82.965985,94.58206555214244,11.616080552142364,274.1605855453615,76.477773,94.58206555214244,18.104292552142375,264.3260720030907,74.066412,94.58206555214244,20.515653552142407,260.70952136115494,595.294942752167,660.6677401925122,664.2491202805529,286.63940128616764,594.6960849846396,587.7746708028351,588.0251927491943,274.1605855453615,264.3260720030907,260.70952136115494,321092.82737084,1211159.03152772
28.432303,28.432303,46.487514,18.47210218403486,28.015411815965127,7.647976512283995,592.7604356065731,2.477445495441354,26.461459,26.461459,39.741708,18.47210218403486,21.26960581596518,7.7821175864820775,586.3834394216489,2.4546152463305098,26.3847,26.3847,39.217966,18.47210218403486,20.745863815965276,7.7927826815419845,585.8897101328142,2.452834793437915,39.623544,47.117068,18.47210218403486,28.6449658159652,7.6357536572932965,593.3573069973228,2.479566773552638,138.20777,3860.020756,141.437674,116.022978,84.792148,73.15248050116159,-11.639667498838525,80.883849,73.15248050116159,-7.731368498838435,607.2784943935495,79.425859,73.15248050116159,-6.27337849883844,605.6777326132863,78.792257,73.15248050116159,-5.639776498838524,604.981669684043,593.3573069973228,670.1214859669388,673.6970439205074,611.5637547172036,592.7604356065731,586.3834394216489,585.8897101328142,607.2784943935495,605.6777326132863,604.981669684043,374547.79822944,901303.5597952799
26.550649,26.550649,46.593631,10.176059220492743,36.41757177950733,6.485110408758742,594.8209193320816,2.5114617953554106,25.761569,25.761569,39.718832,10.176059220492743,29.54277277950731,6.596329960231522,588.4014710871468,2.488481483329571,25.238073,25.238073,39.233056,10.176059220492743,29.056996779507358,6.604366467899093,587.949386997259,2.486851195821099,31.950928,47.156542,10.176059220492743,36.98048277950731,6.476205821698566,595.3483616986042,2.513336053612089,135.690161,3833.005461,138.264796,125.489444,78.798566,78.07099478096752,-0.727571219032518,71.989028,78.07099478096752,6.081966780967468,257.5829653138353,72.558911,78.07099478096752,5.512083780967385,258.4341024123957,71.491431,78.07099478096752,6.579563780967487,256.8406967972911,595.3483616986042,665.4757681843209,668.3479371809442,602.2286134733313,594.8209193320816,588.4014710871468,587.949386997259,257.5829653138353,258.4341024123957,256.8406967972911,321646.95233728003,966572.5709134401
27.126818,27.126818,46.475647,22.89822552019126,23.57742147980874,8.338100736010757,591.582951726158,2.459562101444908,24.867143,24.867143,39.513009,22.89822552019126,16.614783479808807,8.492985410417488,584.9515037578958,2.435815178225349,24.212188,24.212188,39.133079,22.89822552019126,16.234853479808873,8.501651593707468,584.5905407091936,2.434513088914261,44.084962,47.115756,22.89822552019126,24.217530479808808,8.324223405478566,592.1942415756846,2.4617346509748352,138.088766,3839.961333,141.272259,118.429348,91.339756,74.42691002283217,-16.912845977167855,83.144417,74.42691002283217,-8.717506977167943,609.0929695810607,76.812535,74.42691002283217,-2.385624977167879,602.1036683648823,74.090944,74.42691002283217,0.3359660228321445,260.7247703495079,592.1942415756846,669.5262561604013,673.0580530391662,618.1052567651077,591.582951726158,584.9515037578958,584.5905407091936,609.0929695810607,602.1036683648823,260.7247703495079,405308.20459911996,917894.9034164799
28.171285,28.171285,46.57787,17.125970592353248,29.451899407646852,7.4465550030440175,593.183362831859,2.483189222183454,26.537289,26.537289,39.725269,17.125970592353248,22.599298407646792,7.578281818585476,586.7191792629185,2.460048532866913,26.331295,26.331295,39.275963,17.125970592353248,22.149992407646813,7.587124695442921,586.2965659521551,2.458524597029001,38.31845,47.127057,17.125970592353248,30.00108640764673,7.436245393580306,593.7029855165559,2.485035775797034,138.336097,3862.268251,141.473079,125.38814,84.75673,78.0196688940574,-6.737061105942701,80.775654,78.0196688940574,-2.755985105942693,604.4764754183682,79.340756,78.0196688940574,-1.3210871059426494,602.8674277571796,78.724005,78.0196688940574,-0.7043361059426502,602.1751316442769,593.7029855165559,668.4473800702381,671.9511443802919,608.9301061663489,593.183362831859,586.7191792629185,586.2965659521551,604.4764754183682,602.8674277571796,602.1751316442769,365549.488322,965874.1041464001
26.707466,26.707466,46.406502,14.641019712839682,31.765482287160307,7.092793705376671,593.6244105849498,2.4926761452351878,25.644255,25.644255,39.596106,14.641019712839682,24.95508628716044,7.215972002046154,587.2253390848571,2.4697617082112373,25.232504,25.232504,39.325478,14.641019712839682,24.684458287160396,7.220977428226393,586.971808351007,2.468847408122236,35.971219,47.008196,14.641019712839682,32.36717628716036,7.0821609667664,594.1915615779837,2.494692175091923,135.602341,3781.372179,138.162104,128.141766,78.919787,79.40522791932493,0.48544091932491257,72.055575,79.40522791932493,7.349652919324853,257.68411271851727,72.435861,79.40522791932493,6.969366919324932,258.25192998408096,71.624863,79.40522791932493,7.780364919324813,257.04159852102475,594.1915615779837,664.8481224514104,667.7112796531388,268.0115632854747,593.6244105849498,587.2253390848571,586.971808351007,257.68411271851727,258.25192998408096,257.04159852102475,349365.89391244,984859.6945461599
27.553515,27.553515,46.596744,19.96105277358838,26.635691226411677,7.872071924026975,592.4817718998147,2.471805423095057,24.833001,24.833001,39.105355,19.96105277358838,19.14430222641163,8.026978239993088,585.3838588417007,2.446380833852802,24.425789,24.425789,39.224912,19.96105277358838,19.263859226411647,8.024444869851923,585.4968293835478,2.4467884775055797,41.094997,47.080283,19.96105277358838,27.119230226411684,7.862332593198533,592.9413044205892,2.4734384826650735,137.94796,3836.771711,141.320521,157.901436,91.988164,93.25865876552226,1.2704947655222099,84.42445,93.25865876552226,8.834208765522124,276.39524404958155,77.655632,93.25865876552226,15.603026765522156,266.099522741923,76.140455,93.25865876552226,17.118203765522175,263.81787981323174,592.9413044205892,661.3695563902833,665.2697807440792,288.1141149983589,592.4817718998147,585.3838588417007,585.4968293835478,276.39524404958155,266.099522741923,263.81787981323174,384693.11351572,1190045.47687536
28.397834,28.397834,46.53143,18.27532571024682,28.25610428975317,7.6176453495202106,592.8518657466016,2.4783882203707335,26.392181,26.392181,39.254903,18.27532571024682,20.979577289753205,7.761840396668301,585.9765306895972,2.453762988464357,26.188928,26.188928,39.247048,18.27532571024682,20.971722289753256,7.761999799401358,585.9691295502748,2.4537362867391654,39.431279,47.108805,18.27532571024682,28.8334792897532,7.60649138392938,593.3991073570616,2.4803330460000135,138.274232,3865.432901,141.456026,121.927395,84.626235,76.24969612569416,-8.376538874305822,80.605987,76.24969612569416,-4.3562908743058415,605.2934563190286,79.397675,76.24969612569416,-3.1479788743059545,603.9493204928901,78.764907,76.24969612569416,-2.5152108743058763,603.2448941389529,593.3991073570616,669.05413043223,672.5960693722722,609.7570346838124,592.8518657466016,585.9765306895972,585.9691295502748,605.2934563190286,603.9493204928901,603.2448941389529,373222.17719804007,942013.0979502001
26.865644,26.865644,46.366903,17.843711838711453,28.523191161288583,7.556486179345444,592.8047311483283,2.4795777927217673,25.659022,25.659022,39.505293,17.843711838711453,21.661581161288655,7.690958933446277,586.3257542826377,2.456374199036299,25.145697,25.145697,39.441428,17.843711838711453,21.59771616128861,7.692239032703774,586.2656130589128,2.4561573190547876,39.011348,47.058075,17.843711838711453,29.214363161288542,7.543266846346453,593.4593362115014,2.4819046686429562,135.665596,3837.155375,138.289989,127.458613,79.067648,79.06332028863059,-0.004327711369580811,72.020003,79.06332028863059,7.0433172886304645,257.63055138781,72.437102,79.06332028863059,6.62621828863048,258.25334308198717,71.623603,79.06332028863059,7.439717288630459,257.0392165831699,593.4593362115014,665.0555525242326,667.9890687508447,601.9413334229316,592.8047311483283,586.3257542826377,586.2656130589128,257.63055138781,258.25334308198717,257.0392165831699,370326.85373648,980149.51856788
26.985509,26.985509,46.438219,10.656165409233562,35.782053590766495,6.55040773882439,594.5692717862518,2.508985650536996,24.635343,24.635343,39.339689,10.656165409233562,28.683523590766548,6.6668069338884495,587.938172473262,2.4852350310227087,24.20299,24.20299,39.283691,10.656165409233562,28.627525590766425,6.667745433985487,587.8860303126422,2.4850469361666225,32.371289,47.021409,10.656165409233562,36.36524359076651,6.541065023547334,595.1159848980014,2.5109289444150207,137.957717,3837.936321,141.204617,165.623212,91.592032,96.5637416046532,4.971709604653188,83.807603,96.5637416046532,12.75613860465304,275.4449003646442,77.065592,96.5637416046532,19.498149604653157,265.21194588118493,75.157964,96.5637416046532,21.405777604653075,262.3463667663673,595.1159848980014,659.718981237356,663.5093529567142,287.4801975364172,594.5692717862518,587.938172473262,587.8860303126422,275.4449003646442,265.21194588118493,262.3463667663673,324545.24054563994,1243285.26916912
28.175697,28.175697,46.420159,11.33173256769635,35.08842643230378,6.639992033580749,594.4015797962621,2.5061719822433357,26.365226,26.365226,39.378691,11.33173256769635,28.04695843230379,6.757393048449981,587.8175615697742,2.4825904858863534,26.24753,26.24753,39.392642,11.33173256769635,28.060909432303696,6.7571553773686,587.8305654535692,2.482637388451344,32.967609,47.037144,11.33173256769635,35.7054114323038,6.629942630019177,594.9804928445668,2.508229735660196,138.096982,3858.131959,141.417835,109.942558,84.61066,69.85370173136661,-14.756958268633435,80.53978,69.85370173136661,-10.686078268633457,608.5850891405191,79.341413,69.85370173136661,-9.487711268633529,607.2856073950576,78.847615,69.85370173136661,-8.993913268633367,606.7499819288529,594.9804928445668,671.1594739280678,674.8153146010742,612.9959763421983,594.4015797962621,587.8175615697742,587.8305654535692,608.5850891405191,607.2856073950576,606.7499819288529,328656.72382884,859380.5231960801
26.541124,26.541124,46.52251,6.657781602677765,39.8647283973223,6.041272745016837,595.5051684795768,2.5256227321133786,25.523505,25.523505,39.42633,6.657781602677765,32.768548397322284,6.146649033182895,588.9105962956132,2.5020069697504876,25.011483,25.011483,39.268538,6.657781602677765,32.61075639732221,6.149042956739809,588.764468208558,2.501479872819727,28.956146,47.060402,6.657781602677765,40.40262039732236,6.03346233453243,596.0069033754361,2.527405933666331,135.572763,3837.761516,138.21704,124.171884,79.101188,77.4013153123848,-1.6998726876153114,72.000763,77.4013153123848,5.400552312384628,257.5995815772364,72.370145,77.4013153123848,5.031170312384768,258.15120752448695,71.437378,77.4013153123848,5.963937312384644,256.75913394408946,596.0069033754361,665.60683441563,668.5526926092992,602.9593395781633,595.5051684795768,588.9105962956132,588.764468208558,257.5995815772364,258.15120752448695,256.75913394408946,300998.64919496,957488.31092784
26.85427,26.85427,46.215549,13.70509825655829,32.51045074344179,6.965507684051098,593.6653112774927,2.4958348458800557,24.548434,24.548434,39.21037,13.70509825655829,25.50527174344179,7.0895225097099415,587.0939737559164,2.4722900257569087,23.976851,23.976851,39.221899,13.70509825655829,25.516800743441742,7.089313886236063,587.1047566102283,2.4723289307021843,35.107724,47.024102,13.70509825655829,33.319003743441804,6.951537591480903,594.4263728198695,2.4985406299337143,137.770209,3835.609373,141.124631,167.839295,91.345572,97.49310970173181,6.147537701731676,83.418355,97.49310970173181,14.074754701731797,274.8482505291636,76.885603,97.49310970173181,20.60750670173177,264.9416720224876,74.844033,97.49310970173181,22.649076701731712,261.87717800339425,594.4263728198695,659.0158517600447,662.9427772429989,287.09137904941787,593.6653112774927,587.0939737559164,587.1047566102283,274.8482505291636,264.9416720224876,261.87717800339425,343412.30312624,1258564.6295941998
28.125232,28.125232,46.338474,2.0012338451851193,44.337240154814936,5.494473109709198,596.260843086792,2.5442149819551494,26.184487,26.184487,39.237371,2.0012338451851193,37.23613715481497,5.5886091686620425,589.6998253841488,2.520710671459689,26.105904,26.105904,39.291259,2.0012338451851193,37.29002515481496,5.58788028399427,589.749436016121,2.5208896512069385,25.218327,47.074164,2.0012338451851193,45.07293015481488,5.484935053546182,596.9433378319912,2.546641024794834,138.435734,3863.578152,141.748321,108.822558,86.246927,69.23324955062677,-17.013677449373326,81.737096,69.23324955062677,-12.503846449373281,610.1854499139955,80.155547,69.23324955062677,-10.922297449373241,608.4747599743455,79.634261,69.23324955062677,-10.401011449373346,607.9107350187293,596.9433378319912,671.7437681288011,675.3876487138891,615.0601231199868,596.260843086792,589.6998253841488,589.749436016121,610.1854499139955,608.4747599743455,607.9107350187293,275227.28426652,851658.39199608
26.867206,26.867206,46.261816,7.764638637928421,38.497177362071724,6.182286273581476,595.0304147657471,2.520218083535742,25.646309,25.646309,39.374135,7.764638637928421,31.609496362071592,6.287491138572535,588.6215031807509,2.4972600513420775,25.233359,25.233359,39.338229,7.764638637928421,31.573590362071627,6.288051017380109,588.5882021065405,2.4971399335291156,29.882195,46.88441,7.764638637928421,39.119771362071674,6.172985954896557,595.6118228388802,2.5222853404950585,135.832498,3845.909239,138.342658,116.961676,77.155961,73.65165269098472,-3.5043083090153457,72.893818,73.65165269098472,0.7578346909847141,258.9299925732316,73.224772,73.65165269098472,0.4268806909846603,259.4255038816137,72.219897,73.65165269098472,1.4317556909846076,257.92215858411083,595.6118228388802,667.3133164886818,670.0903721250786,602.9110073919172,595.0304147657471,588.6215031807509,588.5882021065405,258.9299925732316,259.4255038816137,257.92215858411083,307383.5347982,907775.65721776
26.433105,26.433105,46.201271,4.882440524424453,41.31883047557562,5.83117685997996,595.5682709293369,2.5318588741941466,24.414971,24.414971,39.48327,4.882440524424453,34.600829475575594,5.926743704056696,589.3396964263992,2.509547940496749,23.85176,23.85176,39.243354,4.882440524424453,34.36091347557571,5.930226589106366,589.1180194091561,2.5087483573318425,27.501215,46.831676,4.882440524424453,41.94923547557566,5.822398130328715,596.154896000194,2.5339449141209776,137.391105,3838.562894,140.752017,158.633852,90.434595,93.57673785507197,3.14214285507195,82.12546,93.57673785507197,11.451277855071861,272.8787026876766,75.731531,93.57673785507197,17.845206855071957,263.20377382788627,73.262403,93.57673785507197,20.314334855071913,259.5065303188714,596.154896000194,660.5688564243696,664.4590111948836,285.6862491882998,595.5682709293369,589.3396964263992,589.1180194091561,272.8787026876766,263.20377382788627,259.5065303188714,290967.2491334,1195095.30941552
28.361038,28.361038,46.582226,17.616673333957273,28.965552666042775,7.518726887299427,593.0654384863675,2.48122031376959,26.507366,26.507366,39.394609,17.616673333957273,21.777935666042787,7.6587462710162395,586.2808114720268,2.4569245827176593,26.303892,26.303892,39.375494,17.616673333957273,21.758820666042787,7.6591274445639,586.2628190414915,2.456859687322113,38.791438,47.246191,17.616673333957273,29.629517666042876,7.506115254046341,593.6941615304866,2.4834542988693444,137.815491,3653.76462,140.989178,114.974828,88.330403,72.59198667673945,-15.738416323260548,82.825793,72.59198667673945,-10.233806323260684,609.6969221824534,80.356218,72.59198667673945,-7.7642313232605265,606.9934034193437,80.222448,72.59198667673945,-7.630461323260613,606.8468694975878,593.6941615304866,669.8891311123039,673.3982164461132,615.7135692060501,593.0654384863675,586.2808114720268,586.2628190414915,609.6969221824534,606.9934034193437,606.8468694975878,368810.62706488004,894076.81710128
27.705334,27.705334,46.764818,13.294682608200606,33.47013539179939,6.899458259331276,594.2776853363235,2.4993394095900046,26.49072,26.49072,39.704452,13.294682608200606,26.4097693917995,7.02278250766557,587.655561141748,2.475637234673767,25.993731,25.993731,39.434604,13.294682608200606,26.13992139179943,7.027604870323685,587.4032604120904,2.474727568482845,34.732577,47.357317,13.294682608200606,34.06263439179943,6.889351267881557,594.8352826995864,2.5013200959550677,134.900941,3624.040976,137.320206,112.70125,75.940865,71.3646731756974,-4.5761918243026685,73.84216,71.3646731756974,-2.4774868243027073,600.5128877913554,74.167557,71.3646731756974,-2.8028838243026373,600.8688691404963,72.993876,71.3646731756974,-1.6292028243026606,599.5845067046529,594.8352826995864,667.1144074103573,669.778639685805,602.8075631225481,594.2776853363235,587.655561141748,587.4032604120904,600.5128877913554,600.8688691404963,599.5845067046529,340825.75459652,878401.0424500001
26.45029,26.45029,46.747094,-0.7657690250505453,47.51286302505058,5.1832679959581744,597.1553624778904,2.557057089319369,24.875218,24.875218,39.61664,-0.7657690250505453,40.38240902505067,5.271382480738168,590.5847852579975,2.5335369789182938,24.278162,24.278162,39.480782,-0.7657690250505453,40.24655102505061,5.273095799717371,590.4600740033403,2.533087315766452,23.115087,47.26879,-0.7657690250505453,48.034559025050626,5.176956944979389,597.6380618811752,2.5587719043698933,135.836823,3590.596479,138.423348,152.587999,88.281986,90.92101919112282,2.6390331911227465,79.41316,90.92101919112282,11.507859191122758,268.7568293861862,73.903139,90.92101919112282,17.017880191122742,260.4603678058853,69.966585,90.92101919112282,20.954434191122743,254.5973330746193,597.6380618811752,660.0673100088673,663.0394875439877,282.3493247194312,597.1553624778904,590.5847852579975,590.4600740033403,268.7568293861862,260.4603678058853,254.5973330746193,260725.94924411998,1153410.60398524
28.339764,28.339764,46.57619,13.04413544986221,33.53205455013783,6.868334063709571,594.1582191395862,2.4997264123172513,25.99673,25.99673,39.331284,13.04413544986221,26.287148550137875,6.99431874543622,587.3671328471315,2.475405885317722,25.824712,25.824712,39.567283,13.04413544986221,26.523147550137868,6.990124413166127,587.5876798863104,2.476201255658884,34.504607,47.413798,13.04413544986221,34.36966255013785,6.854127949646387,594.9461665342859,2.502525708701741,137.445846,3654.495622,140.900252,142.06351,91.770187,86.12540979608369,-5.644777203916431,85.263569,86.12540979608369,0.8618407960836976,277.698164128039,80.461552,86.12540979608369,5.663857796083585,270.3504534081082,80.768647,86.12540979608369,5.356762796083558,270.8176880574049,594.9461665342859,664.1033858141661,668.0270814424981,612.1263118173796,594.1582191395862,587.3671328471315,587.5876798863104,277.698164128039,270.3504534081082,270.8176880574049,339253.95615931996,1080846.7782076001
27.647332,27.647332,46.718642,-12.686225858628205,59.40486785862824,4.021958491671995,599.0857091035539,2.607390186840974,26.387718,26.387718,39.82897,-12.686225858628205,52.515195858628246,4.0853954664708745,592.808347452621,2.5849238140991826,26.059817,26.059817,39.546535,-12.686225858628205,52.23276085862828,4.088044865363709,592.5520949209622,2.5840001184925456,14.998681,47.366971,-12.686225858628205,60.05319685862821,4.0161041396867585,599.6790545005501,2.6094979326069887,135.78924,3854.03199,138.396977,109.48496,76.78086,69.60070056768357,-7.180159432316498,75.413374,69.60070056768357,-5.812673432316478,603.1519820907677,75.505077,69.60070056768357,-5.904376432316463,603.2515117682091,74.519495,69.60070056768357,-4.918794432316508,602.1815784606277,599.6790545005501,668.7111439057813,671.5759998921611,604.6357424224872,599.0857091035539,592.808347452621,592.5520949209622,603.1519820907677,603.2515117682091,602.1815784606277,204765.27781156002,856225.4948096001
26.146299,26.146299,46.273426,-3.1644587452243442,49.43788474522434,4.9350985529318905,597.1456580614949,2.5655265189256378,24.518987,24.518987,39.695953,-3.1644587452243442,42.860411745224425,5.011808119553306,591.101237965234,2.5438813878564783,23.859608,23.859608,39.490989,-3.1644587452243442,42.65544774522445,5.014243564647852,590.9135744734559,2.5432048026323852,21.360723,47.006212,-3.1644587452243442,50.170670745224456,4.926721921995384,597.8217501441256,2.567930118059888,136.0619,3855.607506,138.747382,140.612873,85.3317,85.44608463256996,0.11438463256996556,74.001517,85.44608463256996,11.444567632569976,260.6010491912558,71.370624,85.44608463256996,14.075460632569934,256.6724960842433,68.994626,85.44608463256996,16.45145863256996,253.14454179466412,597.8217501441256,662.8317357591677,665.8759256563781,277.8044705827807,597.1456580614949,591.101237965234,590.9135744734559,260.6010491912558,256.6724960842433,253.14454179466412,248630.03051147997,1070844.98424548
27.719089,27.719089,46.639018,15.969979730233547,30.66903826976653,7.277583424706286,593.5246024164646,2.488071453468563,25.289787,25.289787,39.480297,15.969979730233547,23.51031726976654,7.4113664486027195,586.7843085553296,2.4639379079758648,24.961116,24.961116,39.421311,15.969979730233547,23.45133126976649,7.412494476854112,586.7289331923182,2.463738205513671,37.216598,47.068849,15.969979730233547,31.0988692697665,7.269741745406068,593.9305930278023,2.4895141950192605,138.57405,3856.61774,142.422329,156.073503,93.051127,92.46047973319799,-0.5906472668020342,86.352034,92.46047973319799,6.10844573319788,279.3612771998218,80.170618,92.46047973319799,12.289861733197892,269.9052773325422,80.4501,92.46047973319799,12.010379733197965,270.32966327401533,593.9305930278023,662.4803560431908,666.9213477659881,609.4738892809306,593.5246024164646,586.7843085553296,586.7289331923182,279.3612771998218,269.9052773325422,270.32966327401533,357952.48322647996,1177442.3175442799
27.540252,27.540252,46.267693,3.1197378792870367,43.14795512071301,5.623420779460921,595.9791511885319,2.5393525151492335,26.090111,26.090111,39.374906,3.1197378792870367,36.25516812071297,5.717324848512886,589.6021168034883,2.5165088355531067,25.850229,25.850229,39.450032,3.1197378792870367,36.33029412071299,5.716281093827056,589.6713831879327,2.5167586529677877,26.093175,47.100286,3.1197378792870367,43.98054812071304,5.6123259488778885,596.7524875159543,2.542101591028341,136.980087,3865.966396,139.634288,98.535033,78.363473,63.33133094757013,-15.032142052429823,76.283572,63.33133094757013,-12.95224105242986,607.1115391749223,76.408063,63.33133094757013,-13.076732052429975,607.2436943986087,75.231384,63.33133094757013,-11.90005305242986,605.9945075530225,596.7524875159543,672.080852717428,674.9709138280094,609.3193265705702,595.9791511885319,589.6021168034883,589.6713831879327,607.1115391749223,607.2436943986087,605.9945075530225,281259.151263,780728.3761270801
26.121175,26.121175,46.811449,2.7409455986409164,44.070503401359076,5.572601599679042,596.5575553886156,2.5427138274569456,24.621005,24.621005,39.562355,2.7409455986409164,36.821409401359155,5.670240773745822,589.8513395505576,2.5187084090161878,24.137613,24.137613,39.363942,2.7409455986409164,36.62299640135918,5.6729708900114755,589.6684769831024,2.518048960481101,25.795292,46.993921,2.7409455986409164,44.252975401359116,5.570195411779111,596.7270070156002,2.543315938346785,136.195341,3835.359651,138.840672,139.060012,83.591246,84.71372033027407,1.1224743302740308,71.16454,84.71372033027407,13.549180330273975,256.36445724483985,70.691567,84.71372033027407,14.022153330274056,255.66092532098787,69.429263,84.71372033027407,15.284457330273948,253.78692657050308,596.7270070156002,663.3020173559146,666.2957113669457,275.1312246272574,596.5575553886156,589.8513395505576,589.6684769831024,256.36445724483985,255.66092532098787,253.78692657050308,279205.31946992,1060138.38033712
27.625914,27.625914,46.552655,14.943835965975563,31.608819034024556,7.132887671227761,593.6900737855691,2.491938312515946,25.106455,25.106455,39.19016,14.943835965975563,24.246324034024518,7.2671710546571235,586.7698351914598,2.4671511844723306,24.732538,24.732538,39.295235,14.943835965975563,24.351399034024542,7.265210079773462,586.8683011694864,2.4675064345225417,36.252995,47.250114,14.943835965975563,32.306278034024466,7.120485175239481,594.3478900352413,2.4942757310715704,138.190508,3643.589613,141.573428,154.019831,92.9983,91.55623803315805,-1.4420619668421295,86.065724,91.55623803315805,5.490514033158024,278.92203431561995,79.405766,91.55623803315805,12.150472033158007,268.7455029698496,79.251852,91.55623803315805,12.304386033157982,268.5123058283018,594.3478900352413,662.471149571331,666.3656850092551,610.0351447264338,593.6900737855691,586.7698351914598,586.8683011694864,278.92203431561995,268.7455029698496,268.5123058283018,351308.6718062,1163282.74198556
27.905371,27.905371,46.843857,5.568608800163293,41.2752481998368,5.904312927234193,596.0278806300034,2.531162017508041,26.442271,26.442271,39.516895,5.568608800163293,33.948286199836716,6.010110877284772,589.2267106427822,2.506816375115373,26.29814,26.29814,39.51269,5.568608800163293,33.94408119983673,6.0101729121318614,589.2228213527452,2.506802350805794,28.059134,47.210906,5.568608800163293,41.642297199836754,5.899130315187169,596.36989110458,2.532376981093637,136.32848,3665.739891,139.253172,81.109486,80.891841,52.36297774636809,-28.528863253631915,77.937766,52.36297774636809,-25.574788253631993,613.3430817127936,77.503417,52.36297774636809,-25.140439253631975,612.8954098148861,76.881355,52.36297774636809,-24.518377253632046,612.2543884704764,596.36989110458,674.5690123676753,677.7069678960435,616.3897193354435,596.0278806300034,589.2267106427822,589.2228213527452,613.3430817127936,612.8954098148861,612.2543884704764,294813.96673784003,660583.4116933601
26.479766,26.479766,46.648576,6.02786374087459,40.620712259125504,5.962586415266648,595.7523540352269,2.5286275670969762,25.151601,25.151601,39.343615,6.02786374087459,33.3157512591255,6.069380691752933,588.9689728875811,2.504336699685651,24.756354,24.756354,39.451448,6.02786374087459,33.42358425912545,6.0677705440923075,589.0687576421993,2.5046965959869376,28.43565,47.172957,6.02786374087459,41.14509325912543,5.955093730314491,596.2411735572972,2.530364457316081,134.634929,3588.421639,136.922595,125.680288,81.511947,78.16761248627628,-3.3443345137237657,70.571737,78.16761248627628,7.595875486276123,255.47115325734487,70.799581,78.16761248627628,7.3680314862761405,255.81021183242353,70.122011,78.16761248627628,8.045601486276269,254.80241920808328,596.2411735572972,664.2612791134427,666.8125079893024,605.2161779664187,595.7523540352269,588.9689728875811,589.0687576421993,255.47115325734487,255.81021183242353,254.80241920808328,297409.954194,967888.3944908801
27.512626,27.512626,46.528042,9.57988072832769,36.948161271672326,6.408858469557759,594.8899279948033,2.513677146500307,25.012097,25.012097,39.599868,9.57988072832769,30.019987271672345,6.519365640186391,588.4263946942948,2.4905347703906866,24.536503,24.536503,39.447792,9.57988072832769,29.867911271672405,6.521843775468353,588.2849786477979,2.490024850456827,31.432881,47.175664,9.57988072832769,37.59578327167238,6.398761053119435,595.4962619017803,2.51583184348545,137.071672,3613.993096,140.426113,159.342324,92.437008,93.88348407108212,1.4464760710820657,85.119973,93.88348407108212,8.763511071082041,277.46187706613176,78.298554,93.88348407108212,15.584930071082045,267.07026647249415,77.569844,93.88348407108212,16.313640071082045,265.97036724279087,595.4962619017803,660.0468908557226,663.9329050062939,288.8142857253637,594.8899279948033,588.4263946942948,588.2849786477979,277.46187706613176,267.07026647249415,265.97036724279087,318075.14260356,1199980.0538222399
28.019828,28.019828,46.566165,22.539100923199065,24.027064076801047,8.278219128810814,591.7672900070302,2.461314999593629,26.403997,26.403997,39.634324,22.539100923199065,17.095223076800984,8.430914735375152,585.1689372818414,2.4376915706519133,26.163343,26.163343,39.639836,22.539100923199065,17.100735076801016,8.430790425512173,585.1741716705305,2.437710440601926,43.713094,47.287611,22.539100923199065,24.748510076800937,8.26273188419875,592.4558976686928,2.4637617061404407,136.564977,3666.398247,139.44145,119.884285,82.16937,75.18927588839196,-6.980094111608162,78.606574,75.18927588839196,-3.4172981116080905,603.6655394599157,78.095113,75.18927588839196,-2.905837111608048,603.0985038095064,77.340361,75.18927588839196,-2.1510851116080403,602.2613186053434,592.4558976686928,667.5539652619241,670.7467488664067,607.6095981193433,591.7672900070302,585.1689372818414,585.1741716705305,603.6655394599157,603.0985038095064,602.2613186053434,402744.26398744003,927926.3448466
26.889954,26.889954,46.559829,5.24445251042015,41.3153764895799,5.869401051014926,595.828980185887,2.5315551811341757,25.459693,25.459693,39.408382,5.24445251042015,34.16392948957993,5.971961021477119,589.1946615615176,2.507797541618542,25.072784,25.072784,39.609417,5.24445251042015,34.364964489579926,5.969018833950382,589.3805249238386,2.5084677503450217,27.794875,47.252961,5.24445251042015,42.00850848957996,5.859684727625173,596.4745043397882,2.5338488994698496,134.539558,3622.313359,136.970756,138.503384,81.320397,84.4498833800469,3.129486380046785,71.098998,84.4498833800469,13.350885380046815,256.266454587045,71.62749,84.4498833800469,12.8223933800468,257.05337194917433,70.789112,84.4498833800469,13.66077138004689,255.80547396745771,596.4745043397882,661.544411376221,664.2928648927201,271.65948453172945,595.828980185887,589.1946615615176,589.3805249238386,256.266454587045,257.05337194917433,255.80547396745771,292991.964355,1056300.56386784
27.320266,27.320266,46.485478,17.885493948639557,28.59998405136049,7.5604201055107465,592.9065205599032,2.4798082823093144,24.920121,24.920121,39.670585,17.885493948639557,21.785091051360517,7.693993677873371,586.4705043344898,2.456765056913299,24.546041,24.546041,39.424117,17.885493948639557,21.538623051360492,7.698936631485595,586.2383779006374,2.455928091640805,39.051892,47.114873,17.885493948639557,29.229379051360457,7.548376560319169,593.5026982269183,2.4819271037783746,136.600967,3632.486097,139.782546,162.234395,91.860509,95.12626592200911,3.2657569220090408,84.481533,95.12626592200911,10.644732922009075,276.4796163882527,77.748134,95.12626592200911,17.37813192200907,266.2397597405333,77.07462,95.12626592200911,18.051645922009005,265.2246707907272,593.5026982269183,658.8751134752528,662.5741265324692,287.9061248645567,592.9065205599032,586.4705043344898,586.2383779006374,276.4796163882527,266.2397597405333,265.2246707907272,370606.39488592,1219920.1892702
28.086928,28.086928,46.580833,8.396227545136888,38.18460545486316,6.2569129808466935,595.1943297752421,2.518691628412681,26.253037,26.253037,39.379554,8.396227545136888,30.983326454863185,6.36852763695757,588.4870633526313,2.494672562504766,26.055282,26.055282,39.523543,8.396227545136888,31.12731545486322,6.366248269327449,588.6207321456119,2.495154617084438,30.417206,47.273786,8.396227545136888,38.8775584548632,6.246422123936642,595.8421761041752,2.520993503023612,136.355206,3639.180893,139.628967,109.67398,83.628258,69.70529062181393,-13.922967378186115,79.553016,69.70529062181393,-9.847725378186102,607.5890331087959,78.711989,69.70529062181393,-9.006698378186048,606.6772728735609,78.065942,69.70529062181393,-8.360651378186208,605.9766962211638,595.8421761041752,669.2963836859454,672.8955480697888,612.0035768978743,595.1943297752421,588.4870633526313,588.6207321456119,607.5890331087959,606.6772728735609,605.9766962211638,311072.30724056,857528.7423448
26.043785,26.043785,46.458839,1.1291732066245679,45.32966579337555,5.394840626902275,596.5378718263154,2.5482280275644573,25.139399,25.139399,39.712539,1.1291732066245679,38.58336579337545,5.482227621880381,590.3089352952145,2.525926606864728,24.637474,24.637474,39.57858,1.1291732066245679,38.4494067933755,5.483997000338169,590.1856883154696,2.525482309546184,24.546144,47.163895,1.1291732066245679,46.03472179337545,5.385897653815889,597.1913978978932,2.5505506145216974,134.405846,3618.964824,136.951208,129.026313,81.798864,79.84615422426795,-1.9527097757321257,70.689536,79.84615422426795,9.156618224267925,255.64923482616618,70.944464,79.84615422426795,8.901690224267872,256.02861651281006,70.181368,79.84615422426795,9.664786224267925,254.8936331176408,597.1913978978932,663.3321365691702,666.1804633896409,604.5564055799811,596.5378718263154,590.3089352952145,590.1856883154696,255.64923482616618,256.02861651281006,254.8936331176408,270592.74380544,990958.4338198799
27.352515,27.352515,46.615734,47.32724648313268,-0.711512483132583,517.4069449499739,220.5639975964102,1.073246258542229,25.11786,25.11786,39.604906,47.32724648313268,-7.722340483132643,522.9781222547542,210.66841668497557,1.0378191212034582,24.617479,24.617479,39.579603,47.32724648313268,-7.74764348313264,522.99797458879,210.63293081527664,1.0376911833013174,73.81044,47.097389,47.32724648313268,-0.22985748313262774,517.0188401478425,221.24858024828447,1.0756790012076451,136.87813,3624.467773,140.451491,95.628678,92.708774,61.592778830787,-31.115995169213033,85.408985,61.592778830787,-23.816206169213068,617.5262647251034,78.66747,61.592778830787,-17.074691169213065,610.4055629818744,78.20149,61.592778830787,-16.60871116921303,609.9135265006594,221.24858024828447,672.5095799985353,676.3919253181242,625.2463864614202,220.5639975964102,210.66841668497557,210.63293081527664,617.5262647251034,610.4055629818744,609.9135265006594,610258.2412944001,760689.75592728
27.713316,27.713316,46.81854,19.429443358359187,27.38909664164088,7.78623301071883,592.8299363846083,2.474698249500821,26.332256,26.332256,39.521218,19.429443358359187,20.09177464164086,7.9348125292219915,585.9203954649993,2.4499641165105315,26.07086,26.07086,39.632819,19.429443358359187,20.20337564164081,7.932485829005654,586.0257816087393,2.4503440788382096,40.56625,47.298449,19.429443358359187,27.869005641640946,7.776707180156973,593.2857108980368,2.4763172509378206,136.525324,3663.215435,139.692099,153.786493,83.265422,91.45298956188869,8.18756756188866,79.445459,91.45298956188869,12.007530561888586,268.805676573171,78.662719,91.45298956188869,12.790270561888667,267.6205009669579,78.05511,91.45298956188869,13.397879561888692,266.7020369926398,593.2857108980368,660.6040351376612,664.2483282026783,274.62241522290947,592.8299363846083,585.9203954649993,586.0257816087393,268.805676573171,267.6205009669579,266.7020369926398,381047.52985,1161673.93247668
26.607616,26.607616,46.700645,12.701373099937996,33.99927190006215,6.819480900526302,594.354131223885,2.501535325439772,25.468912,25.468912,39.370288,12.701373099937996,26.668914900062077,6.9458096346455,587.4858469356284,2.4769423284412984,25.059048,25.059048,39.671266,12.701373099937996,26.969892900061996,6.940508434888558,587.7669910210853,2.477956087881481,34.194013,47.305836,12.701373099937996,34.60446290006204,6.809303275472902,594.9231765510302,2.503556907739337,134.186849,3600.832775,136.70858,127.100356,79.457253,78.88353655297898,-0.5737164470210473,71.177078,78.88353655297898,7.7064585529789955,256.3734650709226,71.803166,78.88353655297898,7.080370552979002,257.3067597712355,70.885306,78.88353655297898,7.998230552978964,255.93898031118914,594.9231765510302,663.4761967376385,666.292189007435,602.4880824588175,594.354131223885,587.4858469356284,587.7669910210853,256.3734650709226,257.3067597712355,255.93898031118914,337112.48507188004,977679.42253456
27.210617,27.210617,46.499225,9.23839014814073,37.26083485185933,6.365385132816766,594.937089313787,2.5149764072830934,24.64554,24.64554,39.135819,9.23839014814073,29.897428851859377,6.482023521936343,588.0722118793159,2.490384956543545,24.097523,24.097523,39.615917,9.23839014814073,30.377526851859376,6.474259230519742,588.5183850106961,2.4919942508427235,31.138103,47.161831,9.23839014814073,37.92344085185938,6.35513887093565,595.5571675399075,2.517180039515234,136.973115,3633.101319,139.795434,160.418257,91.527712,94.34758691205005,2.819874912049909,83.803429,94.34758691205005,10.544157912050014,275.4417670334436,77.195965,94.34758691205005,17.15162191205003,265.4070203194862,75.833747,94.34758691205005,18.51383991205005,263.3579724644763,595.5571675399075,659.7008256453248,662.9747325601521,287.38916555760824,594.937089313787,588.0722118793159,588.5183850106961,275.4417670334436,265.4070203194862,263.3579724644763,316042.71904028003,1207398.35363332
28.022518,28.022518,46.907655,18.07280633714305,28.834848662856917,7.580174586341528,593.2593965544282,2.480473290658494,26.174391,26.174391,39.773279,18.07280633714305,21.700472662856953,7.720429508201515,586.5182229218822,2.4563500643735456,26.007429,26.007429,39.635945,18.07280633714305,21.563138662856932,7.723193923716838,586.3888241719281,2.4558836454863315,39.233936,47.326171,18.07280633714305,29.25336466285694,7.572145163505033,593.6560421158822,2.4818820919041555,136.831006,3643.837064,139.935587,165.501688,84.464098,96.512536443448,12.048438443448015,80.208926,96.512536443448,16.303610443448008,269.96200209043326,78.90793,96.512536443448,17.60460644344796,267.9916562884846,78.451821,96.512536443448,18.06071544344802,267.3023399247031,593.6560421158822,658.4298893596234,662.0541682723702,276.45054646075863,593.2593965544282,586.5182229218822,586.3888241719281,269.96200209043326,267.9916562884846,267.3023399247031,371861.54457536,1242447.39035488
26.935386,26.935386,46.713672,14.071503600733308,32.64216839926672,7.007722887575139,594.04832428221,2.496015210793413,25.671825,25.671825,39.949023,14.071503600733308,25.87751939926677,7.128106025602015,587.6958277923196,2.4732824852010684,25.240289,25.240289,39.600811,14.071503600733308,25.529307399266735,7.134442539124342,587.3698173952282,2.4721075433632276,35.444447,47.289736,14.071503600733308,33.21823239926668,6.997703031262089,594.5910167787964,2.497943178240827,134.46412,3621.695866,136.95968,126.309264,78.331875,78.48536118655406,0.15348618655399376,72.376048,78.48536118655406,6.1093131865539245,258.1613979647578,72.719004,78.48536118655406,5.766357186554023,258.67390277586554,71.6684,78.48536118655406,6.816961186554034,257.10517957162955,594.5910167787964,663.9446867445764,666.7294788431026,267.12050337389,594.04832428221,587.6958277923196,587.3698173952282,258.1613979647578,258.67390277586554,257.10517957162955,345733.92739772,972225.0330566401
27.065706,27.065706,47.076165,5.4215300311232895,41.65463496887677,5.88336742188896,596.2740831193925,2.5325357276942846,24.804015,24.804015,39.391264,5.4215300311232895,33.969733968876824,5.9939001541297,589.1415645318982,2.5070066670766398,24.227723,24.227723,39.68241,5.4215300311232895,34.26087996887677,5.98962115767747,589.4108064555843,2.507977478038837,27.939079,47.349126,5.4215300311232895,41.92759596887682,5.879531201504498,596.5284272335813,2.533438933623727,136.424581,3624.5722,139.588573,166.894182,91.059727,97.09776875160414,6.038041751604124,83.077121,97.09776875160414,14.020647751604168,274.3273274677115,76.827583,97.09776875160414,20.270185751604014,264.85409601245414,74.840717,97.09776875160414,22.25705175160408,261.871707625193,596.5284272335813,657.6486566265914,661.3491244740649,286.64699707179545,596.2740831193925,589.1415645318982,589.4108064555843,274.3273274677115,264.85409601245414,261.871707625193,293986.21632604,1252048.30228632
28.040079,28.040079,47.222143,11.467575237216998,35.75456776278308,6.644972729438084,595.1237500231366,2.5082936356895713,26.075841,26.075841,39.539855,11.467575237216998,28.07227976278299,6.7731143517942645,587.9360454058045,2.4825745617303157,25.856814,25.856814,39.76778,11.467575237216998,28.300204762783075,6.769224729534302,588.1485885297609,2.483340753154517,33.0882,47.488807,11.467575237216998,36.021231762782975,6.640631189283687,595.3741499461407,2.5091825848432774,137.431289,3645.151506,140.620485,122.571996,87.924963,76.5818440790022,-11.343118920997892,82.53896,76.5818440790022,-5.957115920997921,607.2579247708258,80.116816,76.5818440790022,-3.5349719209978616,604.5623620821469,80.031988,76.5818440790022,-3.45014392099788,604.4678651002841,595.3741499461407,667.9906504540679,671.5415450658162,613.2360289216668,595.1237500231366,587.9360454058045,588.1485885297609,607.2579247708258,604.5623620821469,604.4678651002841,329488.16983200004,946457.46714096
26.858628,26.858628,46.729688,12.450135223734616,34.27955277626546,6.784909446209145,594.4389422111257,2.5026536679370377,25.80154,25.80154,39.703582,12.450135223734616,27.253446776265434,6.9051075288582915,587.8570548424645,2.4790946717523465,25.351209,25.351209,39.72028,12.450135223734616,27.270144776265433,6.904815612226522,587.8726491920715,2.4791508808931897,33.967292,47.309855,12.450135223734616,34.859719776265464,6.775213660753281,594.9842786379048,2.5045909591182416,134.47639,3587.888138,136.9544,127.954664,76.508307,79.31170561252831,2.803398612528201,72.930147,79.31170561252831,6.381558612528295,258.9905951876587,73.243183,79.31170561252831,6.068522612528295,259.4589109340248,72.017388,79.31170561252831,7.294317612528209,257.62699201691026,594.9842786379048,663.6273478739461,666.3972560708825,264.36416158969354,594.4389422111257,587.8570548424645,587.8726491920715,258.9905951876587,259.4589109340248,257.62699201691026,335549.29818992,983569.67116064
26.624127,26.624127,46.83792,15.105748968913396,31.732171031086647,7.150699250014672,593.9204496509946,2.492238542388312,24.52707,24.52707,39.406747,15.105748968913396,24.300998031086614,7.286566949798723,586.9324752672909,2.4672212829709745,23.962458,23.962458,39.680431,15.105748968913396,24.574682031086684,7.281448436677737,587.1890729306932,2.4681464897585976,36.40414,47.314772,15.105748968913396,32.20902303108666,7.142194984813133,594.3703715871876,2.4938366980039324,136.178705,3620.217971,139.082926,141.415811,90.057309,85.82266721565973,-4.23464178434026,82.137407,85.82266721565973,3.685260215659673,272.90489484136515,75.856113,85.82266721565973,9.966554215659698,263.38501232219795,73.561797,85.82266721565973,12.260870215659645,259.94325241080963,594.3703715871876,662.798618445634,666.0938417796193,610.3403226580368,593.9204496509946,586.9324752672909,587.1890729306932,272.90489484136515,263.38501232219795,259.94325241080963,352350.78030640003,1076381.04905036
27.898306,27.898306,46.831254,33.22554810696973,13.605705893030256,10.155799075807892,588.8352988218774,2.419267569479408,25.796658,25.796658,39.4748,33.22554810696973,6.249251893030385,10.369027626241008,581.6794242412117,2.3936506941538656,25.531247,25.531247,39.682191,33.22554810696973,6.456642893030368,10.362849818929558,581.8808662288645,2.394376976927467,55.556087,47.429222,33.22554810696973,14.203673893030304,10.13898152893979,589.4179977200913,2.4213371385718894,137.27592,3653.217503,140.720557,119.884298,89.710226,75.18928267313106,-14.520943326869054,83.686865,75.18928267313106,-8.497582326868928,609.2866909144217,80.33296,75.18928267313106,-5.143677326868942,605.5778921633661,80.461657,75.18928267313106,-5.272374326868976,605.7203572799106,589.4179977200913,668.3426516202994,672.168037791005,615.9306200385413,588.8352988218774,581.6794242412117,581.8808662288645,609.2866909144217,605.5778921633661,605.7203572799106,484398.85840411996,927926.4344784799
