T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.802441,26.802441,46.826622,16.062208727655864,30.764413272344154,7.287419200449575,593.6794020563465,2.4883279921887276,25.833912,25.833912,39.392485,16.062208727655864,23.330276272344236,7.4266261948545855,586.6784966259092,2.4632637978896468,25.454562,25.454562,39.762644,16.062208727655864,23.700435272344283,7.419536819904346,587.0260839653436,2.4645169982511397,37.303871,47.355058,16.062208727655864,31.292849272344142,7.277770903071617,594.1786975747564,2.4901014756711994,134.870259,3634.041179,137.215147,111.018001,76.535811,70.44562863023614,-6.090182369763897,73.66204,70.44562863023614,-3.2164113697639207,600.8067036495602,74.045804,70.44562863023614,-3.6001753697638947,601.2249821059474,72.775135,70.44562863023614,-2.329506369763908,599.8396590567178,594.1786975747564,667.4067200546963,669.9848528472742,603.9367405592923,593.6794020563465,586.6784966259092,587.0260839653436,600.8067036495602,601.2249821059474,599.8396590567178,358554.20961596,866795.44457476
26.421617,26.421617,46.59998,26.328643330403487,20.271336669596554,8.906791687974303,590.7354180228959,2.446188358929349,24.553622,24.553622,39.610159,26.328643330403487,13.281515669596592,9.076322333930479,584.0347265764339,2.4221987462209165,23.926394,23.926394,39.615828,26.328643330403487,13.28718466959657,9.076181402508574,584.040149757515,2.4222182977098976,47.726966,47.188937,26.328643330403487,20.86029366959657,8.892881833901207,591.3013553207461,2.448199331463559,135.84532,3613.223504,138.771105,148.978435,88.611877,89.3018213928934,0.6899443928933806,79.98987,89.3018213928934,9.311951392893434,269.6321290945062,74.728456,89.3018213928934,14.573365392893368,261.69451723481984,71.167524,89.3018213928934,18.134297392893302,256.37733724431075,591.3013553207461,660.8417198625064,664.1896154439736,282.86611362094857,590.7354180228959,584.0347265764339,584.040149757515,269.6321290945062,261.69451723481984,256.37733724431075,430418.94809816,1128523.5265006
27.616066,27.616066,46.782641,19.939932055910447,26.84270894408967,7.865076882830964,592.6639029985494,2.472518517888798,25.559025,25.559025,39.575556,19.939932055910447,19.63562394408958,8.01370067371857,585.8339381481582,2.4480696966288953,25.229272,25.229272,39.618608,19.939932055910447,19.678675944089616,8.012791558171864,585.8746294211769,2.4482164002552773,41.073918,47.249865,19.939932055910447,27.3099329440896,7.855681909001957,593.1079773954253,2.474096089697241,137.263495,3652.443367,140.65235,115.022996,90.083628,72.61781706354992,-17.465810936450133,84.053412,72.61781706354992,-11.43559493645023,611.026658055225,80.239668,72.61781706354992,-7.621850936450153,606.8522375407804,80.31328,72.61781706354992,-7.695462936450144,606.9328820391067,593.1079773954253,669.2701700498692,673.016378186704,617.6153547707266,592.6639029985494,585.8339381481582,585.8746294211769,611.026658055225,606.8522375407804,606.9328820391067,384547.77886967995,894408.92390096
27.215584,27.215584,46.841542,17.440684504230603,29.400857495769436,7.487833578805938,593.3547724465761,2.482804062429838,25.844465,25.844465,39.904578,17.440684504230603,22.463893495769447,7.622042415821526,586.8065825076909,2.4593729599256258,25.398804,25.398804,39.722672,17.440684504230603,22.281987495769478,7.625643603504426,586.6353532243194,2.458755897229791,38.62144,47.358637,17.440684504230603,29.917952495769374,7.478065825825517,593.8443652099813,2.484543050260087,135.189598,3639.153655,137.544852,110.019888,76.415364,69.89638926967517,-6.518974730324885,74.246081,69.89638926967517,-4.34969173032498,601.7310068632983,74.634801,69.89638926967517,-4.738411730324924,602.1536104465617,73.268214,69.89638926967517,-3.371824730324852,600.6675034127644,593.8443652099813,667.9500576280683,670.5376750607091,604.0883077317761,593.3547724465761,586.8065825076909,586.6353532243194,601.7310068632983,602.1536104465617,600.6675034127644,367638.5316544,859913.6949868801
25.953386,25.953386,46.473905,6.96707682981264,39.5068281701874,6.080039047877031,595.3956227764277,2.524192266356137,24.321848,24.321848,39.498682,6.96707682981264,32.53160517018741,6.184403496739912,588.9108454684334,2.5009702439032404,23.692259,23.692259,39.770195,6.96707682981264,32.803118170187474,6.18025970203622,589.1624588473583,2.501877313925158,29.213442,47.291918,6.96707682981264,40.324841170187504,6.06807730540024,596.159004913319,2.5269048911669185,135.123685,3513.677776,137.977163,157.090112,87.097909,92.90515594613001,5.807246946129896,77.900761,92.90515594613001,15.004394946129924,266.469319346369,73.258944,92.90515594613001,19.646211946129917,259.5003242299711,69.187122,92.90515594613001,23.71803394612997,253.44746833354262,596.159004913319,658.2790740501111,661.575896266516,280.5112966229665,595.3956227764277,588.9108454684334,589.1624588473583,266.469319346369,259.5003242299711,253.44746833354262,302772.64336392004,1184451.59261312
27.484195,27.484195,46.643815,16.251865027526208,30.391949972473935,7.318114734928678,593.4605457746077,2.4869466502220483,25.311711,25.311711,39.602437,16.251865027526208,23.350571972473823,7.450577720137589,586.827506331581,2.4632001327531223,24.982194,24.982194,39.708826,16.251865027526208,23.456960972473905,7.448531443931905,586.9274445752941,2.463560396332132,37.483682,47.236053,16.251865027526208,30.984187972473922,7.30724053406737,594.0202099205555,2.4889351535268607,137.774625,3652.579579,141.17586,143.725325,91.813596,86.89799556820117,-4.915600431798896,85.303771,86.89799556820117,1.5942245682011162,277.75847570183663,80.464097,86.89799556820117,6.433898568201118,270.3538697029138,80.53195,86.89799556820117,6.366045568201082,270.457060774801,594.0202099205555,664.1359183956187,668.0064543288241,611.6962846960131,593.4605457746077,586.827506331581,586.9274445752941,277.75847570183663,270.3538697029138,270.457060774801,359793.96330632,1092304.593797
27.308317,27.308317,46.649304,12.316116190699358,34.3331878093007,6.768129960205744,594.3939972625916,2.5029301475393697,25.90341,25.90341,39.407241,12.316116190699358,27.091124809300698,6.891756716988612,587.6122242324249,2.4786465775426505,25.58617,25.58617,39.877379,12.316116190699358,27.561262809300672,6.8835615446891385,588.0511752759516,2.4802289777676347,33.846675,47.346508,12.316116190699358,35.03039180930075,6.756514995053133,595.0492114956692,2.5052578768184124,135.504862,3636.227374,138.182502,102.445237,77.780728,65.61931196423,-12.16141603576998,75.291665,65.61931196423,-9.672353035770016,604.9902911359833,75.839158,65.61931196423,-10.219846035770114,605.5759513648603,74.531925,65.61931196423,-8.912613035770153,604.1774594024419,595.0492114956692,669.7405295023087,672.6630636213165,607.6523286133499,594.3939972625916,587.6122242324249,588.0511752759516,604.9902911359833,605.5759513648603,604.1774594024419,334717.67292299995,807688.2942581201
26.097226,26.097226,46.486962,14.47873847491055,32.0082235250895,7.068582533571145,593.7387186992404,2.493603958500699,24.466234,24.466234,39.723341,14.47873847491055,25.24460252508958,7.190342826497029,587.3845799862422,2.4708551244836627,23.81371,23.81371,39.784823,14.47873847491055,25.306084525089567,7.189212415869327,587.4421771108858,2.471062713240738,35.820696,47.067266,14.47873847491055,32.58852752508953,7.058373107628666,594.2856139162577,2.495547718121849,134.909232,3621.49382,137.57728,151.27372,85.298897,90.33443996623302,5.035542966233015,75.285401,90.33443996623302,15.049038966232956,262.531022425002,71.897124,90.33443996623302,18.437315966232962,257.46510252484325,68.928742,90.33443996623302,21.40569796623298,253.05866680139468,594.2856139162577,659.2824611235189,662.343388462976,277.7439733139259,593.7387186992404,587.3845799862422,587.4421771108858,262.531022425002,257.46510252484325,253.05866680139468,348328.07395296,1144348.9657071999
27.278732,27.278732,46.713733,6.223954083723662,40.48977891627645,5.9854851066058155,595.772893923839,2.528037898461603,25.149408,25.149408,39.666859,6.223954083723662,33.442904916276404,6.088885886070594,589.2263380372902,2.5046041555689835,24.823213,24.823213,39.818429,6.223954083723662,33.594474916276326,6.086616319147737,589.3666772651787,2.5051099709788454,28.597173,47.210579,6.223954083723662,40.98662491627639,5.978353860426579,596.2361782243962,2.5296838890766864,137.402005,3646.007368,140.923559,116.927568,92.481788,73.63356085064501,-18.848227149355022,85.95499,73.63356085064501,-12.32142914935513,612.593720984738,79.954267,73.63356085064501,-6.320706149355044,606.0022580139571,80.440089,73.63356085064501,-6.806528149355017,606.5366699965516,596.2361782243962,669.0558590432421,672.956117650038,619.7457860138429,595.772893923839,589.2263380372902,589.3666772651787,612.593720984738,606.0022580139571,606.5366699965516,298523.61651348,907540.49074368
27.491601,27.491601,46.990814,15.547483847865589,31.443330152134443,7.210712120210229,593.9588528918335,2.490962299197316,25.928555,25.928555,39.920931,15.547483847865589,24.373447152134407,7.341124225463048,587.3043247125398,2.4671546086519798,25.697942,25.697942,39.834179,15.547483847865589,24.28669515213444,7.34276122217335,587.2229100499267,2.466861250409192,36.81821,47.371791,15.547483847865589,31.824307152134498,7.203847788527416,594.3185774905794,2.4922398026617185,135.848073,3635.964031,138.934269,105.544633,79.19646,67.39328676257331,-11.803173237426734,76.621357,67.39328676257331,-9.228070237426778,605.5615913113085,76.658255,67.39328676257331,-9.264968237426762,605.6012945802887,75.717963,67.39328676257331,-8.324676237426718,604.5893724713686,594.3185774905794,669.5277839490325,672.9068064036773,608.3315032071005,593.9588528918335,587.3043247125398,587.2229100499267,605.5615913113085,605.6012945802887,604.5893724713686,355205.69357959996,829057.8858230801
26.148168,26.148168,47.041109,1.074638131929028,45.966470868071,5.381378401369178,597.0877798018885,2.5503724849296687,24.681987,24.681987,39.626844,1.074638131929028,38.55220586807105,5.477156805696975,590.2407382167468,2.5258701315367986,24.122026,24.122026,39.814164,1.074638131929028,38.73952586807103,5.474687010735036,590.4130814403642,2.5264913243744846,24.504395,47.23404,1.074638131929028,46.159401868070965,5.378938940174357,597.2666614047541,2.551007808676115,134.827356,3636.413532,137.408199,132.800364,83.700578,81.70539402689928,-1.9951839731007681,72.417631,81.70539402689928,9.287763026899267,258.22776507869054,71.033766,81.70539402689928,10.671628026899237,256.16464004668137,69.404719,81.70539402689928,12.300675026899238,253.74422305825206,597.2666614047541,663.0389137431532,665.9388859967785,605.5943996391094,597.0877798018885,590.2407382167468,590.4130814403642,258.22776507869054,256.16464004668137,253.74422305825206,270304.8944702,1016979.60969264
27.059743,27.059743,47.077178,28.057968657067555,19.01920934293247,9.196000180736894,590.6862167136532,2.440873478156615,24.798318,24.798318,39.332728,28.057968657067555,11.274759342932498,9.392215475198643,583.236115281821,2.414206069799517,24.301866,24.301866,39.714427,28.057968657067555,11.656458342932535,9.382285119752368,583.6025573109749,2.4155273922402865,49.625567,47.374538,28.057968657067555,19.316569342932517,9.188679567887412,590.9729500040589,2.441891675336073,136.995195,3652.715685,140.53786,150.397939,92.477733,89.94167808200315,-2.536054917996819,85.2105,89.94167808200315,4.731178082003078,277.6087861058829,78.971012,89.94167808200315,10.970666082003026,268.0871465403573,78.970721,89.94167808200315,10.970957082003213,268.0867058897301,590.9729500040589,661.8597284569277,665.9208101000881,610.5083640977958,590.6862167136532,583.236115281821,583.6025573109749,277.6087861058829,268.0871465403573,268.0867058897301,443509.34632892,1138310.66589964
27.644193,27.644193,47.107552,12.12627597130247,34.98127602869757,6.734921361057753,594.8677003905711,2.505232048391326,26.097616,26.097616,39.332036,12.12627597130247,27.205760028697625,6.866879400776299,587.5870853248008,2.479172160865481,25.865614,25.865614,39.880033,12.12627597130247,27.753757028697578,6.857369989604088,588.0985712296292,2.48101618024098,33.676204,47.552044,12.12627597130247,35.42576802869756,6.72756560021868,595.2854417276191,2.5067151543716353,135.994255,3508.095381,139.019021,114.889441,82.418726,72.54618005991759,-9.8725459400825,78.338398,72.54618005991759,-5.792217940082503,604.8062308673807,78.146848,72.54618005991759,-5.600667940082462,604.5962070615336,77.314852,72.54618005991759,-4.768671940082458,603.6836926066352,595.2854417276191,667.8948181107712,671.2353850941486,609.2750008071664,594.8677003905711,587.5870853248008,588.0985712296292,604.8062308673807,604.5962070615336,603.6836926066352,333542.31629104004,893488.09422916
26.812501,26.812501,46.822724,9.211215858127751,37.61150814187225,6.356896745545961,595.2456461660106,2.516163472505484,25.414326,25.414326,39.461542,9.211215858127751,30.250326141872243,6.473194416913893,588.3810156042061,2.491588782707384,24.920581,24.920581,39.824435,9.211215858127751,30.613219141872218,6.467339139934819,588.7183347991053,2.4928048026776226,31.114707,47.470571,9.211215858127751,38.259355141872256,6.346904025686386,595.852075152074,2.518317253871428,133.897775,3485.774838,136.204953,131.963525,80.108192,81.2961696015231,1.1879776015231414,71.125568,81.2961696015231,10.170601601523014,256.30062413263323,71.706271,81.2961696015231,9.589898601523066,257.1658049867054,70.59108,81.2961696015231,10.705089601523003,255.505301287408,595.852075152074,662.1660943650776,664.7553428540537,269.8158485045056,595.2456461660106,588.3810156042061,588.7183347991053,256.30062413263323,257.1658049867054,255.505301287408,315881.40923532,1011209.805629
26.789573,26.789573,46.98019,18.348026030462062,28.632163969537952,7.619835784798723,593.2588497946912,2.4796064797774657,24.685593,24.685593,39.483577,18.348026030462062,21.135550969538066,7.768336565151817,586.1728441457027,2.4542437720636103,24.142788,24.142788,39.813448,18.348026030462062,21.46542196953799,7.761647813642585,586.4837859156953,2.45536469024453,39.502253,47.463821,18.348026030462062,29.115794969538,7.610499875302527,593.7174418465861,2.481234964190624,135.794251,3475.8609,138.744707,169.203331,90.920986,98.06105456622059,7.140068566220532,83.249426,98.06105456622059,14.811628566220497,274.58936774727766,76.907359,98.06105456622059,21.153695566220527,264.9748114272093,75.630115,98.06105456622059,22.43093956622056,263.05602041570756,593.7174418465861,656.3976664686829,659.8593939287406,286.426749118216,593.2588497946912,586.1728441457027,586.4837859156953,274.58936774727766,264.9748114272093,263.05602041570756,373711.52589428,1267969.33044556
27.821549,27.821549,46.474884,17.355474093770816,29.11940990622934,7.482222180961139,593.0289587446191,2.481914851754943,25.974992,25.974992,39.900165,17.355474093770816,22.54469090622922,7.609302319826764,586.8244835756518,2.4597054786152763,25.619541,25.619541,39.892642,17.355474093770816,22.53716790622932,7.609450852724358,586.8174026720087,2.4596799652371377,38.539276,47.368681,17.355474093770816,30.013206906229176,7.4653551993553,593.8749834071815,2.4849209104275487,136.500265,3512.331563,139.680892,123.729191,87.155521,77.17526127889377,-9.980259721106176,81.446468,77.17526127889377,-4.271206721106319,605.7092835447291,79.853632,77.17526127889377,-2.678370721106296,603.9310056243735,79.570946,77.17526127889377,-2.395684721106272,603.6151522218635,593.8749834071815,666.7270947796401,670.2708602875866,612.0654359819417,593.0289587446191,586.8244835756518,586.8174026720087,605.7092835447291,603.9310056243735,603.6151522218635,367072.03059376,954436.0489391601
27.066526,27.066526,47.368874,7.339651602676998,40.02922239732305,6.112949251526928,596.1534183142559,2.525633284197038,25.752325,25.752325,39.770548,7.339651602676998,32.43089639732311,6.227292314832735,589.082010701779,2.5003398541265596,25.31899,25.31899,39.856021,7.339651602676998,32.5163693973231,6.22597714906958,589.1612716010318,2.5006254885477053,29.524896,47.495752,7.339651602676998,40.156100397323044,6.11108290831852,596.2719407909325,2.5260539891575675,133.622558,3493.854457,136.222696,107.529285,76.82256,68.51164592992674,-8.310914070073329,73.028563,68.51164592992674,-4.5169170700732595,601.1261322218196,73.246552,68.51164592992674,-4.734906070073362,601.3619926506015,72.013114,68.51164592992674,-3.501468070073338,600.0270956879913,596.2719407909325,666.7128026320723,669.560351823416,605.2279206380614,596.1534183142559,589.082010701779,589.1612716010318,601.1261322218196,601.3619926506015,600.0270956879913,304920.04394496,842741.5850466001
26.278369,26.278369,46.588178,12.338859390974743,34.249318609025316,6.772224207024686,594.3313844217334,2.502633486819808,24.474339,24.474339,39.759975,12.338859390974743,27.42111560902532,6.88874497741559,587.9361478454684,2.479740656802071,23.871672,23.871672,39.810578,12.338859390974743,27.471718609025324,6.887863186744975,587.9834014480092,2.4799109553024916,33.867128,47.27069,12.338859390974743,34.93183060902528,6.760842936512157,594.9727712926534,2.5049124006600043,134.823318,3485.538737,137.707751,165.56446,88.571626,96.53898910769149,7.967363107691449,80.32133,96.53898910769149,16.217659107691453,270.1325189404287,74.723721,96.53898910769149,21.815268107691406,261.6957952182332,71.570039,96.53898910769149,24.968950107691352,256.99046097654417,594.9727712926534,656.0710839758665,659.4399042805634,282.7809208992666,594.3313844217334,587.9361478454684,587.9834014480092,270.1325189404287,261.6957952182332,256.99046097654417,334858.69144928,1242880.1882296
27.542358,27.542358,46.610922,18.09610741775318,28.514814582246892,7.589352975743507,592.9723867615502,2.4793799010515656,25.607203,25.607203,39.671552,18.09610741775318,21.575444582246938,7.726029017464022,586.4162605439757,2.455909581337012,25.226448,25.226448,39.955221,18.09610741775318,21.859113582246902,7.720319754643901,586.6835713711969,2.4568728956534747,39.256614,47.406442,18.09610741775318,29.310334582246934,7.574071224043522,593.7262954793068,2.482058197777327,136.816663,3511.936549,140.008847,137.492631,91.34485,83.9689948433083,-7.375855156691761,84.584873,83.9689948433083,-0.6158781566917128,605.2042274519604,80.655901,83.9689948433083,3.313093843308161,270.64754616549254,80.862081,83.9689948433083,3.106913843308155,270.96148072791317,593.7262954793068,664.3245628817436,667.9319727182055,612.9425305427724,592.9723867615502,586.4162605439757,586.6835713711969,605.2042274519604,270.64754616549254,270.96148072791317,372017.90394264,1049331.6645135598
27.326956,27.326956,47.196084,11.3742689789741,35.821815021025955,6.6330034544756735,595.1201688285524,2.5085864837907876,25.988648,25.988648,39.991189,11.3742689789741,28.616920021025965,6.752747241381297,588.378719861577,2.4844744274489026,25.569326,25.569326,40.044542,11.3742689789741,28.670273021025945,6.751840921188978,588.4284813878533,2.4846536808459314,33.005345,47.58341,11.3742689789741,36.20914102102597,6.6267131238627135,595.483837881432,2.509877464421538,134.200238,3503.684395,136.893836,100.069564,76.99031,64.236057761365,-12.754252238635104,74.608489,64.236057761365,-10.372431238635148,604.9139382678866,75.140622,64.236057761365,-10.904564238635043,605.4806008250965,73.910713,64.236057761365,-9.674655238635149,604.1708000386234,595.483837881432,668.7696684121231,671.7008094919231,607.4499451303354,595.1201688285524,588.378719861577,588.4284813878533,604.9139382678866,605.4806008250965,604.1708000386234,328916.90449219994,791308.59908464
26.135368,26.135368,47.283492,10.576656445164623,36.70683555483545,6.526462135299609,595.3793172973499,2.5121258153026393,24.75022,24.75022,39.767681,10.576656445164623,29.191024554835394,6.6489890846093695,588.3550870267746,2.486998923017931,24.13073,24.13073,40.016201,10.576656445164623,29.439544554835457,6.644847133248845,588.5865875868224,2.4878330558424357,32.301478,47.528542,10.576656445164623,36.95188555483541,6.522559838553348,595.6091619107224,2.5129417093587767,133.982326,3485.21864,136.733581,148.381041,85.624511,89.03132503236978,3.406814032369641,75.79717,89.03132503236978,13.234155032369767,263.29862618669455,72.381139,89.03132503236978,16.65018603236972,258.1842342552151,68.845177,89.03132503236978,20.186148032369736,252.93179854833414,595.6091619107224,658.8377829638996,661.9831559068049,278.24788131719157,595.3793172973499,588.3550870267746,588.5865875868224,263.29862618669455,258.1842342552151,252.93179854833414,324063.91045528004,1124404.63824516
27.575301,27.575301,47.249571,-34.3206819297732,81.57025292977328,2.4535983630431013,602.1991207957583,2.7055279497382196,25.016092,25.016092,39.390393,-34.3206819297732,73.71107492977323,2.4955061611666864,595.1427479327183,2.680275840418152,24.63694,24.63694,39.937738,-34.3206819297732,74.25841992977325,2.492537116829052,595.6318173965187,2.6820388386310787,3.733581,47.466505,-34.3206819297732,81.78718692977331,2.452463241474134,602.3949367590153,2.706223115901055,136.764285,3643.566911,140.455624,206.008859,92.895613,112.33907802009193,19.44346502009198,85.992177,112.33907802009193,26.3469010200918,278.7647884400939,80.01084,112.33907802009193,32.328238020091916,269.66132667384954,80.10759,112.33907802009193,32.23148802009185,269.80753670386815,602.3949367590153,648.8919006640796,653.4672716600608,289.4441411307384,602.1991207957583,595.1427479327183,595.6318173965187,278.7647884400939,269.66132667384954,269.80753670386815,127095.11693556,1521734.61267884
26.994953,26.994953,47.010321,14.587721010202312,32.42259998979772,7.074644642702532,594.2061788394973,2.4949153021946207,25.620743,25.620743,39.740002,14.587721010202312,25.152280989797667,7.2056617536627,587.3733237739282,2.4704656849605806,25.406358,25.406358,39.97649,14.587721010202312,25.388768989797757,7.201304703797568,587.5949251523547,2.4712642033401804,35.921745,47.274096,14.587721010202312,32.68637498979774,7.070001969639961,594.4548864548399,2.4957986149990723,135.754655,3648.59993,138.584274,102.930503,79.069047,65.89931982618425,-13.169727173815795,76.262033,65.89931982618425,-10.362713173815825,605.8954142232056,76.454992,65.89931982618425,-10.555672173815855,606.1019847298737,75.28251,65.89931982618425,-9.383190173815887,604.8466504747989,594.4548864548399,669.9212448770171,673.0116721236965,608.8996540555137,594.2061788394973,587.3733237739282,587.5949251523547,605.8954142232056,606.1019847298737,604.8466504747989,349024.78255620005,811034.08686428
25.91418,25.91418,47.18611,17.168508936809324,30.01760106319067,7.441366773245685,593.7483711763795,2.4850624026102333,24.46916,24.46916,39.508876,17.168508936809324,22.340367063190776,7.588921736576241,586.5046354162013,2.459141087346615,23.975189,23.975189,39.83005,17.168508936809324,22.66154106319076,7.582600884668391,586.806789397316,2.460230280606565,38.359328,47.283933,17.168508936809324,30.115424063190652,7.439532885076917,593.8409636287604,2.485391194805052,134.462581,3618.195227,137.131863,142.155115,82.747986,86.16815315285307,3.420167152853003,71.180204,86.16815315285307,14.987949152852888,256.39035786202635,70.873352,86.16815315285307,15.294801152853017,255.93392777986062,69.389596,86.16815315285307,16.778557152853,253.73130552477124,593.8409636287604,660.6981172009225,663.7280838607514,273.8377514077922,593.7483711763795,586.5046354162013,586.806789397316,256.39035786202635,255.93392777986062,253.73130552477124,365831.33232128,1081478.3726974
26.92669,26.92669,47.114999,13.18538288130502,33.92961611869508,6.878502301837161,594.632453315993,2.5009539049481555,24.675841,24.675841,39.315653,13.18538288130502,26.130270118695,7.0143865133256815,587.318472124209,2.4747743494372316,24.28377,24.28377,39.783885,13.18538288130502,26.598502118695045,7.006040666977971,587.7561771102692,2.4763525501761965,34.633029,47.439705,13.18538288130502,34.254322118695086,6.872985519413669,594.9380454035604,2.502038959965525,136.77164,3477.488624,140.128594,157.050216,92.350078,92.88774133520857,0.537663335208481,85.179242,92.88774133520857,7.708499335208512,277.5548944703008,78.779088,92.88774133520857,14.108653335208441,267.79657770434153,78.524632,92.88774133520857,14.363109335208629,267.4117751359124,594.9380454035604,660.1916573200782,664.0698672665342,288.68263339742714,594.632453315993,587.318472124209,587.7561771102692,277.5548944703008,267.79657770434153,267.4117751359124,340139.39502804,1184176.51926816
27.359787,27.359787,47.065128,12.897731329621628,34.167396670378466,6.840058489069293,594.6517728434418,2.501955344692819,25.802508,25.802508,39.723051,12.897731329621628,26.82531967037845,6.966924337303509,587.7683992966346,2.477325888084074,25.526614,25.526614,39.812507,12.897731329621628,26.91477567037838,6.965343448525373,587.8520023975871,2.477627198053551,34.371762,47.311983,12.897731329621628,34.41425167037844,6.835891691386484,594.8839858180261,2.5027799995283457,135.848363,3516.538232,138.756512,121.127281,82.376454,75.83581352527354,-6.540640474726604,78.044676,75.83581352527354,-2.208862474726607,602.6783128754001,78.007446,75.83581352527354,-2.171632474726573,602.6369071850015,77.104545,75.83581352527354,-1.2687314747265304,601.632328241167,594.8839858180261,666.5149999529924,669.7457090087072,607.4876475570798,594.6517728434418,587.7683992966346,587.8520023975871,602.6783128754001,602.6369071850015,601.632328241167,338338.02176711994,936496.50394756
26.385321,26.385321,46.905511,-1.0080493784089128,47.913560378409,5.155265868087868,597.345842357838,2.5585876098967097,24.949692,24.949692,39.617725,-1.0080493784089128,40.62577437840902,5.244750735461752,590.6314647034441,2.534556553514655,24.512899,24.512899,39.74638,-1.0080493784089128,40.75442937840896,5.243139155068952,590.7495484282343,2.534982206526632,22.935009,47.343671,-1.0080493784089128,48.351720378409055,5.1500000126425745,597.7511995877422,2.5600273313288477,133.520519,3484.029059,135.870261,116.717285,80.885127,73.52194479819528,-7.363182201804795,70.597487,73.52194479819528,2.9244577981951125,255.50207593810404,71.119154,73.52194479819528,2.4027907981951557,256.2791978193215,69.985902,73.52194479819528,3.5360427981952625,254.59217432168464,597.7511995877422,664.8069693635409,667.4026858957225,607.085181988346,597.345842357838,590.6314647034441,590.7495484282343,255.50207593810404,256.2791978193215,254.59217432168464,259484.35465283997,906090.6399265999
27.02245,27.02245,46.844939,11.032579723435127,35.81235927656496,6.593451963726825,594.8669310697054,2.508807214968439,24.712978,24.712978,39.533931,11.032579723435127,28.50135127656491,6.714235668488729,588.0319270261391,2.484340884186382,24.17109,24.17109,39.874807,11.032579723435127,28.842227276564916,6.708482977835891,588.3496129074238,2.4854859862065277,32.702851,47.355419,11.032579723435127,36.32283927656492,6.585216467297126,595.3458857761716,2.510508417102679,136.122614,3484.439964,139.261155,163.616814,91.890938,95.71507513725248,3.8241371372523987,84.448594,95.71507513725248,11.266481137252436,276.4281139482173,78.224341,95.71507513725248,17.490734137252343,266.95860762538786,77.758257,95.71507513725248,17.95681813725239,266.25526131248785,595.3458857761716,658.0166306117521,661.672159970084,287.95112461403653,594.8669310697054,588.0319270261391,588.3496129074238,276.4281139482173,266.95860762538786,266.25526131248785,326831.28096076,1229451.63649464
27.294449,27.294449,47.244616,14.663643190683445,32.580972809316584,7.081168154936694,594.4091402173849,2.495392298290636,25.725206,25.725206,39.645948,14.663643190683445,24.982304809316588,7.218302353188782,587.2664470440839,2.4698375434858937,25.443044,25.443044,40.003826,14.663643190683445,25.34018280931657,7.211694865419489,587.6018274136525,2.4710461337961886,35.99223,47.524855,14.663643190683445,32.86121180931658,7.0762338449131,594.673456361354,2.496330597516625,135.944257,3479.447798,139.193887,116.706712,84.688529,73.51632929921664,-11.172199700783391,79.921803,73.51632929921664,-6.405473700783489,606.0291058125823,79.139858,73.51632929921664,-5.623528700783448,605.1690208546364,78.506151,73.51632929921664,-4.989821700783386,604.4716824402807,594.673456361354,667.486537758809,671.0817483591694,611.2643032632662,594.4091402173849,587.2664470440839,587.6018274136525,606.0291058125823,605.1690208546364,604.4716824402807,349510.7597148,906017.7416291201
26.360165,26.360165,46.864981,13.02401501797501,33.84096598202499,6.860678192041297,594.4344593404717,2.50077356594833,25.350281,25.350281,39.697326,13.02401501797501,26.67331098202494,6.985004182564455,587.7140606117041,2.4767218618427664,24.852184,24.852184,40.09771,13.02401501797501,27.073694982025007,6.977911962045402,588.0883604170488,2.4780705077136647,34.486334,47.449832,13.02401501797501,34.42581698202507,6.850773620021257,594.9847006493237,2.502727750751304,133.776789,3484.898543,136.048979,130.548276,78.89674,80.60018539047505,1.7034453904749853,71.520362,80.60018539047505,9.079823390474928,256.88761961345296,72.335371,80.60018539047505,8.264814390474942,258.10343233325176,70.995967,80.60018539047505,9.604218390474989,256.10652837578266,594.9847006493237,662.3191667040612,664.8651845783744,267.9762807632236,594.4344593404717,587.7140606117041,588.0883604170488,256.88761961345296,258.10343233325176,256.10652837578266,339127.96820984,1001452.0034337599
26.48151,26.48151,47.138304,14.909720229107755,32.22858377089237,7.117659168009901,594.2505194806173,2.494039329336443,24.31959,24.31959,39.856178,14.909720229107755,24.946457770892287,7.249841100793331,587.4025654094996,2.4695416277201683,23.858567,23.858567,39.970001,14.909720229107755,25.060280770892327,7.247727802103341,587.509281613469,2.4699261266587316,36.221191,47.316277,14.909720229107755,32.40655677089235,7.114503403770108,594.4184161989783,2.494635533144279,135.257982,3483.491023,138.341751,167.979515,90.337569,97.55163611043498,7.214067110434939,82.782192,97.55163611043498,14.769444110435028,273.87650410314546,76.527212,97.55163611043498,21.02442411043495,264.4027057221519,75.303021,97.55163611043498,22.248615110434958,262.5649484246973,594.4184161989783,656.041794182892,659.6544910363161,285.5199598517262,594.2505194806173,587.4025654094996,587.509281613469,273.87650410314546,264.4027057221519,262.5649484246973,351089.39085916,1259531.4128414
27.474243,27.474243,47.0562,19.629189188905297,27.427010811094725,7.8119752792481005,593.0042143680563,2.4746948219922995,25.508463,25.508463,39.709543,19.629189188905297,20.080353811094746,7.962100283469575,586.0445213186192,2.4497917037225676,25.22883,25.22883,39.935093,19.629189188905297,20.305903811094822,7.957381877673807,586.2576225480364,2.450559647899657,40.764478,47.461137,19.629189188905297,27.831947811094825,7.803908017940769,593.3889704767344,2.47606101226849,136.4679,3526.565663,139.85294,115.259739,88.712399,72.74466973124339,-15.967729268756717,82.397644,72.74466973124339,-9.652974268756589,609.149951534082,80.147727,72.74466973124339,-7.403057268756652,606.685085321471,80.159593,72.74466973124339,-7.414923268756707,606.6980922340642,593.3889704767344,668.3459139267057,672.0870426503996,616.0560150983054,593.0042143680563,586.0445213186192,586.2576225480364,609.149951534082,606.685085321471,606.6980922340642,382414.26433528,896041.21006764
26.590802,26.590802,46.732498,13.831364548896296,32.90113345110372,6.974047564565385,594.1223343873509,2.497052611842077,25.428573,25.428573,39.785073,13.831364548896296,25.95370845110374,7.097005670713236,587.600902974799,2.473711966731484,25.009173,25.009173,39.83194,13.831364548896296,26.000575451103725,7.096158104439112,587.6447668942881,2.4738700417118626,35.223569,47.318743,13.831364548896296,33.48737845110372,6.963912188923893,594.6744428089359,2.4990139376943428,133.96218,3490.390141,136.390477,120.573275,77.685836,75.5481886877944,-2.13764731220557,72.595783,75.5481886877944,2.9524056877943736,258.4862240756285,73.388914,75.5481886877944,2.159274687794368,259.67320051436917,71.936791,75.5481886877944,3.611397687794272,257.5016490296878,594.6744428089359,664.53212101769,667.2255243414609,602.442320335044,594.1223343873509,587.600902974799,587.6447668942881,258.4862240756285,259.67320051436917,257.5016490296878,344211.02659844,932676.7655389999
26.180634,26.180634,46.848492,14.661324207217366,32.18716779278269,7.0878316270213,594.0361842488722,2.4940749002374565,24.216673,24.216673,39.664035,14.661324207217366,25.00271079278274,7.21763474597552,587.2839678336654,2.469908120779898,23.628592,23.628592,39.898386,14.661324207217366,25.23706179278266,7.213306974689494,587.5035779389227,2.4706995858628447,35.990076,47.241188,14.661324207217366,32.57986379278276,7.080903134251735,594.4064559387496,2.495390214113622,135.170611,3489.130184,137.749245,159.061564,88.713943,93.76203325296781,5.048090252967745,80.522096,93.76203325296781,13.239937252967774,270.4384125735802,75.158501,93.76203325296781,18.603532252967806,262.3440477363978,72.601427,93.76203325296781,21.160606252967682,258.520647304976,594.4064559387496,657.9053733955926,660.8919625386774,283.01033208276715,594.0361842488722,587.2839678336654,587.5035779389227,270.4384125735802,262.3440477363978,258.520647304976,349495.90840176004,1198044.28100464
27.254108,27.254108,46.564802,14.358120135328498,32.206681864671545,7.050318845839687,593.840583593895,2.494353980085482,25.302939,25.302939,39.903227,14.358120135328498,25.54510686467155,7.1697862626379605,587.5827523728204,2.471955689499002,24.974815,24.974815,39.9638,14.358120135328498,25.60567986467148,7.1686771919386185,587.6394957568477,2.4721601277956955,35.709035,47.217114,14.358120135328498,32.85899386467156,7.0388846297649925,594.4552969525531,2.4965382860664085,136.616485,3534.418151,139.98355,100.675672,90.522804,64.59095515078306,-25.931848849216998,84.064858,64.59095515078306,-19.473902849216973,614.8243225356465,80.499984,64.59095515078306,-15.909028849216963,611.0263699762335,80.817448,64.59095515078306,-16.226492849216935,611.3646016282736,594.4552969525531,671.2852792532724,674.958304300757,621.7062428660853,593.840583593895,587.5827523728204,587.6394957568477,614.8243225356465,611.0263699762335,611.3646016282736,347558.1981566,795487.5682787201
26.803423,26.803423,46.782101,8.703371514202264,38.07872948579778,6.2927597866310245,595.3168549974752,2.518104112303544,25.393823,25.393823,39.947832,8.703371514202264,31.244460485797752,6.3992445927603265,588.9465564252797,2.4953092152817917,24.999401,24.999401,40.067774,8.703371514202264,31.364402485797758,6.3973378198746715,589.058005339455,2.4957106900818165,30.679126,47.193508,8.703371514202264,38.49013648579778,6.286486582385613,595.7016533008843,2.5194711828577585,134.187032,3495.17344,136.717844,107.114299,76.83767,68.2789090078543,-8.558760992145665,73.477224,68.2789090078543,-5.198314992145891,601.7301396499555,74.062453,68.2789090078543,-5.783543992145837,602.3625935271713,72.742421,68.2789090078543,-4.463511992145721,600.9358010090903,595.7016533008843,667.4104748766204,670.1819430230461,605.3596709031744,595.3168549974752,588.9465564252797,589.058005339455,601.7301396499555,602.3625935271713,600.9358010090903,312878.18277976,839880.3561732401
25.888873,25.888873,46.662059,15.005953861331637,31.65610513866842,7.139718047999745,593.7784116094289,2.4920533361870567,24.101392,24.101392,39.841451,15.005953861331637,24.83549713866845,7.264008670288364,587.3648758090294,2.469098539869921,23.61527,23.61527,39.915687,15.005953861331637,24.9097331386684,7.262626734100539,587.434485221854,2.4693493602125196,36.310942,47.112232,15.005953861331637,32.10627813866846,7.1316999247626525,594.2030300726432,2.493562175354956,134.744894,3486.492218,137.365343,118.856082,87.350499,74.65114327371303,-12.69935572628707,78.842242,74.65114327371303,-4.191098726286998,604.2242920469969,73.974012,74.65114327371303,0.6771312737131098,260.5495019067361,70.930173,74.65114327371303,3.7209702737129646,255.9992237220281,594.2030300726432,665.7388727661036,668.6417166578237,613.6072488199701,593.7784116094289,587.3648758090294,587.434485221854,604.2242920469969,260.5495019067361,255.9992237220281,351708.20246392,920837.13193032
27.232477,27.232477,46.665693,20.82873803003929,25.836954969960733,8.005144971854435,592.3201085178838,2.468540759360357,25.297912,25.297912,39.705219,20.82873803003929,18.876480969960788,8.151916824675617,585.7138743650798,2.4448931262237097,25.014659,25.014659,39.947524,20.82873803003929,19.118785969960822,8.146691658191923,585.9432900034528,2.4457198552609998,41.966139,47.388482,20.82873803003929,26.559743969960778,7.9902870964146,593.0080821761652,2.470984729818398,135.693299,3300.808528,138.96625,141.100106,91.440789,85.67476929889884,-5.766019701101345,84.828383,85.67476929889884,0.8463862988988126,277.0293979409825,80.222967,85.67476929889884,5.45180229889886,269.98793840370024,80.512286,85.67476929889884,5.162483298898803,270.42789490302926,593.0080821761652,662.3133692536719,666.0254248286981,612.0242655042169,592.3201085178838,585.7138743650798,585.9432900034528,277.0293979409825,269.98793840370024,270.42789490302926,390699.42853164003,1074204.33884456
27.449816,27.449816,46.80358,14.03993108411197,32.76364891588814,7.001765541391072,594.1404152333222,2.496444273007069,25.945177,25.945177,40.001215,14.03993108411197,25.961283915888053,7.122671571056664,587.7524067277682,2.473587692511358,25.614962,25.614962,40.224767,14.03993108411197,26.184835915888062,7.118615474822946,587.9617540438029,2.4743416700962593,35.415365,47.437419,14.03993108411197,33.39748791588808,6.990757349261399,594.7375721002172,2.49856523312484,133.13918,3270.626297,135.863026,92.39134,77.599833,59.6160767203963,-17.983756279603814,74.176967,59.6160767203963,-14.560890279603791,606.5316759871899,75.160497,59.6160767203963,-15.544420279603708,607.5640697492455,73.919066,59.6160767203963,-14.302989279603775,606.2609679078248,594.7375721002172,669.0669854326524,672.0089245914188,610.124868842805,594.1404152333222,587.7524067277682,587.9617540438029,606.5316759871899,607.5640697492455,606.2609679078248,345533.4139874,738369.0873784
26.262636,26.262636,46.886148,9.962530379138638,36.9236176208614,6.452735784045572,595.1417513897175,2.513306992802806,24.819312,24.819312,39.570369,9.962530379138638,29.60783862086139,6.57041786367345,588.3120405373601,2.4888614999672005,24.318592,24.318592,40.226209,9.962530379138638,30.263678620861402,6.55965334334558,588.9224410180076,2.4910608408306603,31.764882,47.38989,9.962530379138638,37.42735962086139,6.444821133452898,595.6137394130618,2.5149833247598887,132.971526,3267.386733,134.991351,141.762857,84.244715,85.9849949548136,1.7402799548135364,74.557998,85.9849949548136,11.42699695481349,261.43557975055654,71.891893,85.9849949548136,14.093101954813495,257.4498813470536,68.695571,85.9849949548136,17.289423954813458,252.70307992057778,595.6137394130618,659.0888819880249,661.3798515769968,276.13187458510083,595.1417513897175,588.3120405373601,588.9224410180076,261.43557975055654,257.4498813470536,252.70307992057778,320364.20981832006,1078773.8479293198
27.415825,27.415825,46.773035,14.31219594323478,32.46083905676534,7.040245528585778,594.0476071472956,2.495237669514274,25.15727,25.15727,39.679457,14.31219594323478,25.367261056765336,7.16732390341003,587.3844398667925,2.4713881882431634,24.863293,24.863293,40.128477,14.31219594323478,25.816281056765284,7.159110386077468,587.8050314066614,2.47290360908509,35.66657,47.561518,14.31219594323478,33.24932205676517,7.026463446305776,594.7907754106924,2.4978769841130846,134.973189,3281.416531,138.290773,159.083181,92.289702,93.77138940800926,1.4816874080092135,85.456883,93.77138940800926,8.314506408009185,277.97998344674136,79.528983,93.77138940800926,14.242406408009128,268.9318275216324,79.697095,93.77138940800926,14.07429440800912,269.1866025241595,594.7907754106924,657.6719790038078,661.5144943662858,288.58399995087217,594.0476071472956,587.3844398667925,587.8050314066614,277.97998344674136,268.9318275216324,269.1866025241595,347265.4121732,1198193.32503156
27.566642,27.566642,46.643822,17.872245858226826,28.77157614177323,7.555418416448053,593.0598012809045,2.480395004153758,25.908295,25.908295,39.826032,17.872245858226826,21.953786141773243,7.688868894823364,586.6203878183109,2.4573468085111294,25.655962,25.655962,40.264721,17.872245858226826,22.392475141773218,7.680102693755563,587.0336974516088,2.458835570723591,39.039034,47.489805,17.872245858226826,29.617559141773256,7.539263079434047,593.8612956991848,2.483242024756354,133.729972,3301.448723,136.401654,99.775518,79.932413,64.063386724727,-15.869026275273109,75.935587,64.063386724727,-11.872200275273064,606.4068004063002,76.567233,64.063386724727,-12.503846275273009,607.078911509447,75.411365,64.063386724727,-11.347978275273045,605.8489508249475,593.8612956991848,668.3143068523275,671.2198679150586,610.6589639262243,593.0598012809045,586.6203878183109,587.0336974516088,606.4068004063002,607.078911509447,605.8489508249475,370517.74206184,789281.2224856801
26.67082,26.67082,46.776784,30.370510543638783,16.406273456361248,9.619837175769655,589.6921034227317,2.430554352428411,25.105209,25.105209,39.87367,30.370510543638783,9.503159456361265,9.805321670747446,583.0189813900568,2.4066738876592773,24.721839,24.721839,40.180402,30.370510543638783,9.809891456361289,9.796876881134198,583.3150091086421,2.4077402336007467,52.231391,47.480529,30.370510543638783,17.110018456361285,9.601447052704613,590.3737708837526,2.4329754353482036,132.310527,3275.700183,134.514068,114.088922,82.242254,72.11565336912372,-10.126600630876329,71.585787,72.11565336912372,0.529866369123613,256.9733034694345,71.143722,72.11565336912372,0.9719313691236948,256.31387237254785,69.336241,72.11565336912372,2.7794123691235995,253.62452926236236,590.3737708837526,663.9921159392253,666.418422076535,609.3020870379421,589.6921034227317,583.0189813900568,583.3150091086421,256.9733034694345,256.31387237254785,253.62452926236236,461475.87741116004,887968.7078487199
27.213914,27.213914,47.086225,4.648318804680571,42.4379061953195,5.79109445170806,596.4386454616678,2.5357507828643477,24.942697,24.942697,39.836526,4.648318804680571,35.1882071953195,5.893266820559148,589.7148642158111,2.51169561326916,24.552318,24.552318,40.100737,4.648318804680571,35.45241819531948,5.889466995731822,589.9590612647405,2.512575358480207,27.312116,47.592108,4.648318804680571,42.94378919531947,5.784122744690245,596.9096612324458,2.53742299803801,134.492552,3272.521911,137.653842,144.359762,91.710392,87.1913836202612,-4.519008379738887,84.432172,87.1913836202612,2.7592116202612376,276.4176519147502,78.361389,87.1913836202612,8.829994620261175,267.1645686111077,78.232396,87.1913836202612,8.958987620261246,266.9694581931516,596.9096612324458,660.2703196546254,663.8679517166245,611.3924580454484,596.4386454616678,589.7148642158111,589.9590612647405,276.4176519147502,267.1645686111077,266.9694581931516,289663.45691216,1096678.8846471198
27.750304,27.750304,47.190254,22.9618833232126,24.228370676787403,8.332893601097478,592.2480501832362,2.461731409079028,25.947223,25.947223,40.123081,22.9618833232126,17.161197676787413,8.489650726466241,585.513186661337,2.4376458901191436,25.722848,25.722848,40.156171,22.9618833232126,17.19428767678746,8.48889898909912,585.5446452280786,2.437759184095896,44.151063,47.578395,22.9618833232126,24.616511676787376,8.324498341975087,592.6189156837338,2.463047950303816,134.175207,3298.209156,137.273012,121.040341,83.47186,75.79073363332404,-7.681126366676063,78.576798,75.79073363332404,-2.7860643666760665,603.2954065274339,78.280946,75.79073363332404,-2.4902123666760643,602.9665502935867,77.662127,75.79073363332404,-1.871393366676034,602.2784330091906,592.6189156837338,664.6755644998199,668.1140647984906,608.7258526306758,592.2480501832362,585.513186661337,585.5446452280786,603.2954065274339,602.9665502935867,602.2784330091906,405763.95512988,935897.07351316
26.740569,26.740569,47.47417,10.910428648019195,36.5637413519809,6.567215881941202,595.4844257292708,2.5114013417194045,25.400937,25.400937,40.186608,10.910428648019195,29.27617935198083,6.686782161814728,588.668517041228,2.4870344261961654,24.959864,24.959864,40.123565,10.910428648019195,29.213136351980857,6.6878399018217864,588.6097497993453,2.486822790089207,32.595063,47.594935,10.910428648019195,36.68450635198091,6.565278455623012,595.5977604928347,2.5118035513879007,132.172645,3266.875939,134.478529,123.714611,80.569474,77.16780722671595,-3.401666773284046,70.660361,77.16780722671595,6.507446226715831,255.60138189039233,71.357129,77.16780722671595,5.810678226715845,256.6391643730588,70.053388,77.16780722671595,7.114419226715927,254.69867390615343,595.5977604928347,661.9163686362343,664.4800952191806,604.7347314472054,595.4844257292708,588.668517041228,588.6097497993453,255.60138189039233,256.6391643730588,254.69867390615343,326088.10856988,954335.5233383601
27.185588,27.185588,46.940971,17.28688801139226,29.65408298860773,7.463335831118381,593.4870637636045,2.483759932127954,24.815107,24.815107,40.29117,17.28688801139226,23.00428198860785,7.591294573449548,587.210254627917,2.461310762787361,24.364642,24.364642,40.111609,17.28688801139226,22.82472098860776,7.594826623666165,587.0412249126264,2.4607020992472606,38.473211,47.604382,17.28688801139226,30.317493988607726,7.45086535820341,594.1151345923577,2.485990021716329,133.900182,3266.260716,137.125268,155.104559,90.622201,92.03484625968994,1.412645259689907,83.164329,92.03484625968994,8.870517259689825,274.4669962922755,77.241342,92.03484625968994,14.793504259689929,265.47428420377827,76.50274,92.03484625968994,15.532106259689954,264.36187381139445,594.1151345923577,657.2976000639393,661.0147807264658,285.9847243572036,593.4870637636045,587.210254627917,587.0412249126264,274.4669962922755,265.47428420377827,264.36187381139445,366616.52827436,1170761.68121084
27.703871,27.703871,47.092268,20.071395671806908,27.020872328193185,7.879057753382433,592.9240659039996,2.4730342878922364,25.76138,25.76138,40.029357,20.071395671806908,19.957961328193143,8.024820971309463,586.2273394165453,2.4490806062256314,25.624392,25.624392,40.156962,20.071395671806908,20.08556632819317,8.022126406010937,586.3480179499627,2.449515254832234,41.205219,47.608885,20.071395671806908,27.537489328193168,7.868658067392169,593.4153187749604,2.4747783102351337,134.529683,3241.812992,137.600428,133.296425,86.360348,81.94717147501692,-4.413176524983203,80.629156,81.94717147501692,1.3180154750167958,270.6082343600091,79.327971,81.94717147501692,2.6192004750168847,268.63012168557424,78.925001,81.94717147501692,3.0221704750168668,268.0187976432799,593.4153187749604,662.6033651381274,666.0555839076413,608.4712795724216,592.9240659039996,586.2273394165453,586.3480179499627,270.6082343600091,268.63012168557424,268.0187976432799,385453.06775244005,1020399.8312329999
26.769764,26.769764,47.3704,9.119263095665485,38.251136904334565,6.336698770495174,595.778066129772,2.518359810855432,25.631681,25.631681,40.020065,9.119263095665485,30.90080190433456,6.4521781941276775,588.9208403755473,2.493838605668313,25.177818,25.177818,40.227197,9.119263095665485,31.10793390433465,6.448853509602045,589.1134353118925,2.4945322337312077,31.035606,47.648657,9.119263095665485,38.52939390433458,6.332425582091766,596.0385939982241,2.5192844344707104,132.17537,3195.235377,134.50996,133.391511,77.706588,81.99344804661426,4.286860046614277,71.84126,81.99344804661426,10.152188046614185,257.36813160416284,72.719992,81.99344804661426,9.273456046614239,258.6797799027645,71.33087,81.99344804661426,10.662578046614168,256.6074965273273,596.0385939982241,659.9390707147064,662.5617836805629,266.17406604401464,595.778066129772,588.9208403755473,589.1134353118925,257.36813160416284,258.6797799027645,256.6074965273273,315336.02682456,1021055.42638236
