T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.713348,26.713348,47.262046,9.175560754088586,38.08648524591143,6.345557333971603,595.6645194665701,2.5177697680538222,24.559057,24.559057,39.832832,9.175560754088586,30.657271245911467,6.462542011931795,588.7341476989959,2.4929797109659124,24.200897,24.200897,40.081296,9.175560754088586,30.9057352459115,6.458544270743322,588.9651566083278,2.4938119638029277,31.084023,47.567764,9.175560754088586,38.39220324591156,6.340853339022539,595.9507530481324,2.518785811816386,133.624576,3265.143781,136.341432,135.579312,88.849487,83.05224780600247,-5.797239193997564,81.001316,83.05224780600247,2.0509318060024384,271.1742975084755,75.542764,83.05224780600247,7.509483806002493,262.91194823572675,73.559035,83.05224780600247,9.493212806002328,259.9358460938552,595.9507530481324,661.1164441080375,664.1773577154464,610.6434601803143,595.6645194665701,588.7341476989959,588.9651566083278,271.1742975084755,262.91194823572675,259.9358460938552,315669.85041948,1036139.7892051198
27.634793,27.634793,47.137831,13.742729259368161,33.395101740631866,6.954777176108044,594.5247010193921,2.498768365419121,25.6812,25.6812,39.963551,13.742729259368161,26.220821740631834,7.081242318927466,587.789492904227,2.4746765688613115,25.467777,25.467777,40.077107,13.742729259368161,26.33437774063193,7.079196011563601,587.895777100914,2.4750594290917625,35.142228,47.543656,13.742729259368161,33.80092674063187,6.947789773799592,594.9069550337059,2.5001254515453546,135.224381,3296.463377,138.32719,121.287316,89.866052,75.91873913612258,-13.947312863877528,83.514455,75.91873913612258,-7.595715863877547,608.703757872697,80.449257,75.91873913612258,-4.530517863877526,605.3038445302293,80.533742,75.91873913612258,-4.615002863877521,605.3976543085871,594.9069550337059,665.7907859290274,669.2374097541854,615.7294331142324,594.5247010193921,587.789492904227,587.895777100914,608.703757872697,605.3038445302293,605.3976543085871,343650.19992528006,937599.90686416
27.156505,27.156505,47.392067,18.455354106156893,28.93671289384313,7.627924142995475,593.622349751227,2.4805604518214244,25.810544,25.810544,40.34434,18.455354106156893,21.888985893843152,7.767327714644324,586.9561814721853,2.4567306386837915,25.437074,25.437074,40.030992,18.455354106156893,21.575637893843226,7.773675935960419,586.6606415423736,2.455666391957736,39.60716,47.673005,18.455354106156893,29.217650893843096,7.62249727226982,593.888854592091,2.481506245043436,132.657866,3285.437045,135.181182,51.548785,76.394043,29.771313691215347,-46.62272930878462,73.190476,29.771313691215347,-43.419162308784735,615.6526157713763,74.137518,29.771313691215347,-44.366204308784724,616.5863203757965,72.738598,29.771313691215347,-42.96728430878467,615.207358513718,593.888854592091,675.9114558652119,678.5493152838317,618.8140371181142,593.622349751227,586.9561814721853,586.6606415423736,615.6526157713763,616.5863203757965,615.207358513718,374434.8344816,456769.4728666
26.708991,26.708991,47.030598,8.066653873834923,38.963944126165075,6.208616510965057,595.684675996799,2.521534244278844,24.660769,24.660769,39.961205,8.066653873834923,31.89455112616516,6.316966540743498,589.0998600682094,2.4979778580829732,24.12083,24.12083,40.005576,8.066653873834923,31.938922126165107,6.316272104083141,589.1410527212313,2.4981262545051237,30.137428,47.575035,8.066653873834923,39.50838112616515,6.20045822664559,596.1936500506929,2.5233413497324615,133.196824,3237.243087,135.547787,142.317974,86.953111,86.24409887932956,-0.7090121206704566,78.557994,86.24409887932956,7.68610487932956,267.46211051062,74.176553,86.24409887932956,12.067545879329543,260.8641180208118,70.998388,86.24409887932956,15.245710879329476,256.1200163368041,596.1936500506929,659.2275283434019,661.8959735669214,606.4841732582852,595.684675996799,589.0998600682094,589.1410527212313,267.46211051062,260.8641180208118,256.1200163368041,309143.30507728003,1082601.24641624
27.287222,27.287222,47.188221,11.687666792603295,35.50055420739676,6.6748391090649255,595.0425028053517,2.507285022827164,25.283863,25.283863,40.00562,11.687666792603295,28.317953207396794,6.795137905223506,588.3189634264883,2.483237180806498,25.029287,25.029287,39.973831,11.687666792603295,28.2861642073968,6.795682237449309,588.2893015862264,2.483130325461237,33.284068,47.609354,11.687666792603295,35.92168720739676,6.667947352853655,595.438082665822,2.508689257889803,135.169664,3298.054782,138.489627,157.230692,92.08678,92.96649556648455,0.8797155664844467,85.547435,92.96649556648455,7.419060566484518,278.12092735864627,80.386559,92.96649556648455,12.579936566484468,270.2329270128459,80.698856,92.96649556648455,12.26763956648448,270.70736420307554,595.438082665822,658.3017638796769,662.1381828220276,288.26981433021024,595.0425028053517,588.3189634264883,588.2893015862264,278.12092735864627,270.2329270128459,270.70736420307554,330838.63268368,1185420.85797392
27.094524,27.094524,47.024895,11.00689832396381,36.01799667603626,6.587156086493909,595.041462118439,2.509511630192717,25.795149,25.795149,40.334017,11.00689832396381,29.327118676036207,6.697292784428093,588.7836689174884,2.4871333052812976,25.391906,25.391906,39.923469,11.00689832396381,28.916570676036223,6.704198662146453,588.4009216507812,2.485754860234487,32.680174,47.579384,11.00689832396381,36.572485676036194,6.5782270133398155,595.5617884217673,2.5113590441276434,133.21717,3301.121815,135.776874,82.932132,77.945844,53.575982547868456,-24.369861452131556,74.346247,53.575982547868456,-20.770264452131595,609.178002008821,75.323156,53.575982547868456,-21.747173452131552,610.1868867508824,74.007202,53.575982547868456,-20.431219452131607,608.8279223016799,595.5617884217673,670.9053869275441,673.6480537546248,612.8968545390911,595.041462118439,588.7836689174884,588.4009216507812,609.178002008821,610.1868867508824,608.8279223016799,326674.92848824,673150.11842832
26.382475,26.382475,46.984639,15.438130041791545,31.546508958208495,7.195247146528965,593.9792990495365,2.4913843199854067,24.791415,24.791415,40.167402,15.438130041791545,24.72927195820847,7.320560940138793,587.5630023176531,2.468434438921465,24.314521,24.314521,39.960041,15.438130041791545,24.521910958208515,7.3244584244459965,587.368403409641,2.4677335095617923,36.715471,47.356531,15.438130041791545,31.91840095820853,7.188564101633499,594.3303863189434,2.492631175741537,132.371398,3270.197233,134.86931,145.841139,84.122773,87.87310894597854,3.7503359459785086,74.766818,87.87310894597854,13.106290945978435,261.75059783691125,72.064383,87.87310894597854,15.808725945978495,257.71007614812254,68.842652,87.87310894597854,19.03045694597853,252.92524462923146,594.3303863189434,657.5412382438149,660.3879214074967,275.94149051033577,593.9792990495365,587.5630023176531,587.368403409641,261.75059783691125,257.71007614812254,252.92524462923146,354497.33283196,1106892.62353164
27.015902,27.015902,46.856462,10.178037181600029,36.678424818400025,6.481206513118941,595.0667204557285,2.512328979950532,24.891283,24.891283,40.223884,10.178037181600029,30.045846818399944,6.588262729407194,588.8712518012044,2.4901674045718734,24.557722,24.557722,40.006475,10.178037181600029,29.82843781840005,6.59184551289281,588.6688052697443,2.4894382837920976,31.952654,47.452981,10.178037181600029,37.27494381840005,6.471785495869877,595.6258022634315,2.5143145723490394,134.680534,3283.412032,138.022502,149.678741,92.093808,89.61799724355055,-2.4758107564495733,85.067668,89.61799724355055,4.550329243550607,277.38976330377363,79.099088,89.61799724355055,10.518909243550468,268.2811607719363,79.288426,89.61799724355055,10.329571243550504,268.56804078235035,595.6258022634315,659.3602600666303,663.1871544319299,610.2721918697025,595.0667204557285,588.8712518012044,588.6688052697443,277.38976330377363,268.2811607719363,268.56804078235035,321658.85269304,1133351.96829716
27.264876,27.264876,47.040479,14.004094877432362,33.036384122567725,6.992668491823897,594.3719589205496,2.4973824998694103,25.719249,25.719249,40.35218,14.004094877432362,26.34808512256767,7.111223223715661,588.0898127267212,2.4749178322266214,25.476257,25.476257,39.94798,14.004094877432362,25.94388512256762,7.118548685184163,587.7113049194378,2.4735547135724927,35.382371,47.492044,14.004094877432362,33.48794912256773,6.984839850806884,594.7974240885198,2.4988932170706133,133.881781,3295.820911,136.71409,106.549381,81.384665,67.96114744930273,-13.423517550697374,76.944353,67.96114744930273,-8.983205550697392,605.6314748108281,77.367997,67.96114744930273,-9.406849550697292,606.0881759102339,76.357469,67.96114744930273,-8.39632155069736,604.9986914341479,594.7974240885198,667.1852792079404,670.2849983125044,610.4156024990706,594.3719589205496,588.0898127267212,587.7113049194378,605.6314748108281,606.0881759102339,604.9986914341479,345305.92827596,835985.38214356
26.636662,26.636662,46.886563,14.50349281490104,32.38307018509901,7.065015920839132,594.1094341489447,2.4948422214491592,25.037497,25.037497,40.030831,14.50349281490104,25.527338185099005,7.18823700062624,587.6665826913005,2.471791985608912,24.650631,24.650631,39.945933,14.50349281490104,25.442440185099066,7.189796569283623,587.5870307654105,2.47150540287166,35.843635,47.409056,14.50349281490104,32.90556318509906,7.055838944997723,594.6020245252336,2.4965916917798987,132.130404,3264.501316,134.369042,142.281602,80.966014,86.22714259751021,5.261128597510094,70.616809,86.22714259751021,15.610333597510055,255.55268544033845,71.198827,86.22714259751021,15.028315597510119,256.4181752578867,69.813488,86.22714259751021,16.41365459751008,254.3599535264212,594.6020245252336,658.025128030471,660.5655217743323,271.11808827389206,594.1094341489447,587.6665826913005,587.5870307654105,255.55268544033845,256.4181752578867,254.3599535264212,348486.2328526,1082350.4702055198
26.662829,26.662829,46.791433,11.081329341638831,35.710103658361255,6.600759897960645,594.8058740370227,2.508430257162188,24.471259,24.471259,39.811598,11.081329341638831,28.73026865836122,6.716130961974378,588.2793886958216,2.4850735145354457,24.084643,24.084643,39.813944,11.081329341638831,28.73261465836123,6.716091349008123,588.2815754570605,2.485081395027944,32.74592,47.359889,11.081329341638831,36.27855965836119,6.591576765100779,595.339246640471,2.5103248382375427,133.910054,3282.429038,137.086975,156.506412,90.764016,92.65007514077212,1.8860591407720562,83.343259,92.65007514077212,9.306816140771991,274.73987691857326,77.424386,92.65007514077212,15.225689140772113,265.75051552829683,76.867658,92.65007514077212,15.782417140772054,264.91157841139005,595.339246640471,657.0040425744552,660.6720830069107,286.2035505811393,594.8058740370227,588.2793886958216,588.2815754570605,274.73987691857326,265.75051552829683,264.91157841139005,327128.2313792,1180427.12120112
27.336798,27.336798,47.02471,13.564511166813578,33.46019883318638,6.932126473166913,594.4596608788512,2.499113144740314,25.53044,25.53044,40.063945,13.564511166813578,26.49943383318646,7.054290863400625,587.9266401858381,2.4757442894263493,25.229467,25.229467,39.810994,13.564511166813578,26.246482833186427,7.058831243645322,587.6899678872721,2.474891599727524,34.978978,47.470362,13.564511166813578,33.90585083318648,6.924482535465092,594.8792891816199,2.500603191775383,134.826737,3269.736261,138.046728,123.379979,87.50998,76.99656753202538,-10.513412467974627,81.254973,76.99656753202538,-4.258405467974671,605.5966117611855,79.921145,76.99656753202538,-2.9245774679746317,604.1086173761448,79.731708,76.99656753202538,-2.735140467974611,603.8971480486808,594.8792891816199,664.9340674978354,668.5177275668719,612.5550643290287,594.4596608788512,587.9266401858381,587.6899678872721,605.5966117611855,604.1086173761448,603.8971480486808,342524.63035528,952028.3160100401
26.748049,26.748049,46.592592,15.769067900384538,30.823524099615565,7.249594675444319,593.5294576763905,2.4887290289543285,25.211266,25.211266,40.082152,15.769067900384538,24.313084099615573,7.370438771879526,587.400056331576,2.4667949325909078,24.76117,24.76117,39.80844,15.769067900384538,24.039372099615537,7.375630175191713,587.1430799270822,2.4658691051818367,37.026863,47.39989,15.769067900384538,31.630822099615443,7.23495244986433,594.2918469516407,2.49143751976821,132.209376,3246.832391,134.474015,122.537426,77.949126,76.56406001809985,-1.3850659819002658,71.489452,76.56406001809985,5.074608018099798,256.8355721941061,72.478404,76.56406001809985,4.085656018099826,258.3119506366092,71.030844,76.56406001809985,5.533216018099893,256.1520607470465,594.2918469516407,662.1948296287111,664.7096446317329,602.1556805112966,593.5294576763905,587.400056331576,587.1430799270822,256.8355721941061,258.3119506366092,256.1520607470465,356644.30593787995,946219.11528776
26.605763,26.605763,46.747657,7.234412459707961,39.51324454029215,6.109062094885866,595.59532258028,2.5240040743785084,24.311597,24.311597,39.789247,7.234412459707961,32.554834540292006,6.2136880546419055,589.1222169482278,2.5008368537065477,23.838929,23.838929,39.759396,7.234412459707961,32.524983540292034,6.214146280193927,589.0945403637022,2.500737107148204,29.436753,47.27036,7.234412459707961,40.03594754029208,6.101374148424435,596.0833368238643,2.5257377670375045,133.289699,3227.91032,136.23282,152.970638,88.502248,91.09116172259898,2.5889137225989542,80.574708,91.09116172259898,10.51645372259884,270.5196847066797,75.304888,91.09116172259898,15.786273722599038,262.5609772884268,73.526925,91.09116172259898,17.564236722598945,259.8980213243822,596.0833368238643,657.0577274061899,660.4410418584444,282.6903798235972,595.59532258028,589.1222169482278,589.0945403637022,270.5196847066797,262.5609772884268,259.8980213243822,304312.31911428,1156048.80805688
27.014112,27.014112,46.774625,11.629288340336508,35.145336659663485,6.67382878702964,594.6673037642051,2.506142926476628,25.082545,25.082545,40.144817,11.629288340336508,28.51552865966361,6.784799663317915,588.4625132859055,2.48394445372948,24.919223,24.919223,39.770646,11.629288340336508,28.141357659663527,6.791198672332722,588.1134192543165,2.482686778797118,33.232056,47.259871,11.629288340336508,35.63058265966358,6.665881001996814,595.1229100908591,2.507761462219472,134.98044,3300.704099,138.503718,128.274377,90.827218,79.47145872849009,-11.355759271509953,84.254861,79.47145872849009,-4.783402271509942,607.5434457621834,80.271949,79.47145872849009,-0.8004902715099661,603.0558943505735,80.783996,79.47145872849009,-1.3125372715099957,603.6338248261037,595.1229100908591,664.1262743925316,668.0674737339071,614.9154574894986,594.6673037642051,588.4625132859055,588.1134192543165,607.5434457621834,603.0558943505735,603.6338248261037,330480.02242656006,985774.0155645199
26.959857,26.959857,46.886854,11.961143061876385,34.92571093812364,6.716391956313791,594.6977714961286,2.5051670647917987,25.330431,25.330431,39.881839,11.961143061876385,27.920695938123707,6.834665577374079,588.1392082834612,2.4816993839343278,25.017427,25.017427,39.806133,11.961143061876385,27.844989938123682,6.8359719615986965,588.0685489182857,2.4814447627204705,33.528286,47.353522,11.961143061876385,35.39237893812371,6.708690724104358,595.1361719654045,2.5067241605942976,132.950679,3259.761144,135.446621,110.184855,77.095439,69.98738906821204,-7.108049931787957,73.609324,69.98738906821204,-3.621934931788007,600.9908315427332,74.726644,69.98738906821204,-4.739254931788059,602.2061677056269,73.406781,69.98738906821204,-3.419391931787959,600.7704391395044,595.1361719654045,665.461426899608,668.200527372358,604.780448975101,594.6977714961286,588.1392082834612,588.0685489182857,600.9908315427332,602.2061677056269,600.7704391395044,332522.45718136,861051.1028598
25.918875,25.918875,47.265247,8.327349096860008,38.93789790314001,6.237868291237775,595.8488142452129,2.5212468208557346,24.477673,24.477673,39.958504,8.327349096860008,31.63115490314011,6.3505007667935836,589.0398594681807,2.4968942031701826,24.009671,24.009671,39.681067,8.327349096860008,31.35371790314,6.354875345270947,588.7822440251733,2.49596584023405,30.358626,47.383652,8.327349096860008,39.05630290313998,6.236082893869483,595.9595449535644,2.5216399519357475,132.615346,3272.002037,135.008961,143.407432,84.635997,86.75066606426827,2.1146690642681847,75.734568,86.75066606426827,11.016098064268215,263.20285782614104,72.400041,86.75066606426827,14.350625064268183,258.2088307846992,68.998323,86.75066606426827,17.752343064268256,253.1530197569487,595.9595449535644,658.3369874535995,661.057048692485,276.7316032838188,595.8488142452129,589.0398594681807,588.7822440251733,263.20285782614104,258.2088307846992,253.1530197569487,310668.41219976003,1090112.79785632
27.037148,27.037148,47.077257,14.532550774550135,32.54470622544993,7.06573307053088,594.2823254131185,2.495363069242798,24.619783,24.619783,39.826968,14.532550774550135,25.294417225449923,7.196147281582275,587.4684091995504,2.470984950721171,24.328472,24.328472,39.673623,14.532550774550135,25.14107222544991,7.198970557052115,587.324742109152,2.4704671488491905,35.870572,47.443454,14.532550774550135,32.910903225449985,7.059301105072715,594.6276132068646,2.4965891115126286,134.564969,2871.614693,138.167881,155.540231,91.933132,92.22644564656659,0.2933136465665598,85.309176,92.22644564656659,6.917269646566512,277.75596818316745,79.278906,92.22644564656659,12.947539646566486,268.5531973552846,79.695267,92.22644564656659,12.53117864656648,269.1841924537817,594.6276132068646,657.9696265225032,662.1244460121592,288.0325274153391,594.2823254131185,587.4684091995504,587.324742109152,277.75596818316745,268.5531973552846,269.1841924537817,348671.95700272,1173765.53508956
32.258387,32.258387,46.579286,33.19020971802064,13.389076281979465,10.156086716450314,588.6013722028546,2.418537121571489,32.333368,32.333368,40.250123,33.19020971802064,7.059913281979322,10.338992370764617,582.4446413095442,2.396508564590872,32.303401,32.303401,40.131458,33.19020971802064,6.941248281979438,10.342507063371718,582.3293634192244,2.3960934486079637,55.514199,55.807897,33.19020971802064,22.617687281979318,9.90428262625621,597.612792404594,2.4502889951671416,115.335695,0.0,111.727132,53.611452,77.045589,31.56816300226094,-45.477425997739104,57.582704,31.56816300226094,-26.014540997739118,599.8391434419574,55.312521,31.56816300226094,-23.74435799773905,597.6226599329256,39.264517,31.56816300226094,-7.696353997739129,582.0361189187827,597.612792404594,657.6035115572288,653.9039085464041,618.9883597501007,588.6013722028546,582.4446413095442,582.3293634192244,599.8391434419574,597.6226599329256,582.0361189187827,484110.05069724,470991.06679152005
32.272307,32.272307,46.16647,32.861420871296374,13.305049128703638,10.104387534566571,588.3067484909204,2.418430493974354,32.368411,32.368411,40.113007,32.861420871296374,7.251586128703695,10.278184235673251,582.4233299641091,2.397368345891072,32.306276,32.306276,39.930289,32.861420871296374,7.068868128703764,10.283556170392119,582.2459774710288,2.3967294829208976,55.125363,60.776581,32.861420871296374,27.91516012870368,9.715268262415067,602.5825301439309,2.4685095275564914,105.101475,0.0,98.766068,55.240468,76.715353,32.958892152038175,-43.756460847961876,51.395651,32.958892152038175,-18.43675884796188,593.371963088417,49.266081,32.958892152038175,-16.307188847961847,591.294559962219,35.458763,32.958892152038175,-2.499870847961836,577.8752618756273,602.5825301439309,646.8229440877124,640.3908287162261,618.2873562099879,588.3067484909204,582.4233299641091,582.2459774710288,593.371963088417,591.294559962219,577.8752618756273,481429.11979788,482222.74114768
32.296984,32.296984,45.57329,32.81902818481967,12.754261815180381,10.112907164095596,587.7433902399055,2.4165460988233836,32.405765,32.405765,39.687266,32.81902818481967,6.868237815180476,10.282362131957422,582.0245305117252,2.3960523020166646,32.303305,32.303305,39.645251,32.81902818481967,6.826222815180347,10.283599398071447,581.9837589923188,2.3959053294431376,55.075345,64.016231,32.81902818481967,31.1972028151804,9.62656334219717,605.7778102957534,2.4796493089213953,98.035914,18.439746,90.876055,57.320426,76.629448,34.6999791888455,-41.92946881115453,48.314556,34.6999791888455,-13.614576811154564,589.7978877904851,46.531431,34.6999791888455,-11.831451811154626,588.0543782600785,35.157788,34.6999791888455,-0.45780881115448435,576.9613501489247,605.7778102957534,639.2235515058252,631.988399984065,617.7219746597112,587.7433902399055,582.0245305117252,581.9837589923188,589.7978877904851,588.0543782600785,576.9613501489247,481084.2576922,496563.55236776004
32.381088,32.381088,44.939059,33.22829855871961,11.71076044128041,10.210047119258249,586.991598490838,2.4126953133271045,32.406847,32.406847,39.462161,33.22829855871961,6.233862441280394,10.369950445885932,581.6662047290919,2.3935952025377607,32.272654,32.272654,39.307536,33.22829855871961,6.079237441280372,10.374563762434153,581.5160248875637,2.3930535311817325,55.559348,65.947195,33.22829855871961,32.71889644128047,9.652636133416161,607.5598021691148,2.484575344261933,93.027958,38.769337,86.167822,55.156829,76.689937,32.88807825301082,-43.80185874698935,46.65243,32.88807825301082,-13.764351746989234,588.7710960155821,45.046998,32.88807825301082,-12.158919746989227,587.2087702627646,35.770862,32.88807825301082,-2.8827837469892756,578.202580881956,607.5598021691148,634.6153247983308,627.7290801269282,618.2813506988462,586.991598490838,581.6662047290919,581.5160248875637,588.7710960155821,587.2087702627646,578.202580881956,484421.34221648006,481646.0703160401
32.314317,32.314317,44.661313,33.02799169950076,11.633321300499313,10.179101727165582,586.7874832675877,2.412539398548469,32.318693,32.318693,39.371253,33.02799169950076,6.343261300499296,10.33295332447721,581.6465462227668,2.3940940973949014,32.282607,32.282607,39.118031,33.02799169950076,6.090039300499302,10.340476425036812,581.4007350865838,2.393207252200107,55.322154,67.242747,33.02799169950076,34.214755300499235,9.58494025848037,608.894776377701,2.4897229318516723,89.397819,56.0,83.375238,54.59956,76.708989,32.414641759465724,-44.29434724053429,46.452638,32.414641759465724,-14.037996240534289,588.7300586862923,44.108168,32.414641759465724,-11.6935262405343,586.4515195934747,37.085824,32.414641759465724,-4.671182240534392,579.6407377727779,608.894776377701,631.0857531861162,625.0610525746608,618.4282841936599,586.7874832675877,581.6465462227668,581.4007350865838,588.7300586862923,586.4515195934747,579.6407377727779,482785.94651304,477803.83430560003
32.692622,32.692622,45.06129,33.394614889458715,11.666675110541359,10.23890202260705,587.0555529075963,2.4124486455690053,32.396031,32.396031,39.589889,33.394614889458715,6.195274110541311,10.399192435972605,581.7331740781087,2.3933641008229047,32.293063,32.293063,39.369221,33.394614889458715,5.9746061105413215,10.405800486109863,581.5187563647385,2.3925908818841126,55.756746,68.128315,33.394614889458715,34.73370011054133,9.629037393960626,609.6632697448838,2.491281405403253,87.081998,0.847995,81.595642,56.321941,76.811011,33.86890590106892,-42.94210509893109,45.592955,33.86890590106892,-11.724049098931209,587.4161069985398,43.940455,33.86890590106892,-10.07154909893111,585.8052357332009,39.293121,33.86890590106892,-5.424215098931029,581.2807252165392,609.6632697448838,628.3906958163419,622.900922384625,618.1333759473167,587.0555529075963,581.7331740781087,581.5187563647385,587.4161069985398,585.8052357332009,581.2807252165392,485782.35405096,489679.23792916
33.611138,33.611138,45.778009,34.60445462481563,11.173554375184438,10.455887195904564,587.3503197964844,2.4100596235015797,32.63804,32.63804,40.148772,34.60445462481563,5.544317375184358,10.625317834920496,581.8574029670149,2.390388558948662,32.260783,32.260783,39.360599,34.60445462481563,4.756144375184386,10.649641929812466,581.0892076807991,2.3876198697041904,57.205131,68.792284,34.60445462481563,34.187829375184435,9.831620120535767,609.9691890242092,2.4888260182562387,85.271055,0.0,80.534356,56.449344,76.904852,33.97542968698982,-42.929422313010164,46.263844,33.97542968698982,-12.288414313010218,588.0350772544639,43.741544,33.97542968698982,-9.766114313010167,585.5754642665503,39.996759,33.97542968698982,-6.021329313010267,581.9283923989155,609.9691890242092,626.5477809152399,621.8130593829557,618.1973379622007,587.3503197964844,581.8574029670149,581.0892076807991,588.0350772544639,585.5754642665503,581.9283923989155,495768.62101356,490557.65103744
35.231974,35.231974,46.717143,34.19989642961838,12.51724657038169,10.34864619477171,588.4029121433263,2.4149525549632513,33.700639,33.700639,40.672853,34.19989642961838,6.472956570381678,10.527627999924395,582.5089001155934,2.393875755416231,32.310699,32.310699,39.390671,34.19989642961838,5.190774570381632,10.566687039486547,581.2603459057874,2.3893782755827178,56.718364,69.264976,34.19989642961838,35.06507957038169,9.746291938756965,610.5545720363097,2.491986277621625,83.933433,77.461376,79.935665,55.953021,77.005977,33.55964155259409,-43.4463354474059,46.759859,33.55964155259409,-13.200217447405942,588.6562491701789,44.037203,33.55964155259409,-10.477561447405947,586.0032908575228,40.498039,33.55964155259409,-6.938397447405999,582.5593155774534,610.5545720363097,625.3188687008046,621.3283709545193,618.4122260667681,588.4029121433263,582.5089001155934,581.2603459057874,588.6562491701789,586.0032908575228,582.5593155774534,492412.47937263997,487135.62306996
39.033499,39.033499,47.665897,38.68790823344182,8.97798876655828,11.23409243482188,587.786137125072,2.4001853433385025,36.460434,36.460434,41.908948,38.68790823344182,3.2210397665582717,11.424500560627456,582.1081278327798,2.37992493709565,32.379671,32.379671,39.975226,38.68790823344182,1.2873177665582376,11.490493280898868,580.2027157456572,2.3730738328624565,62.257606,69.508979,38.68790823344182,30.821070766558297,10.583151473121012,609.45033235761,2.475437276664111,82.964646,62.506537,79.595906,63.078873,77.009837,39.332696440755875,-37.67714055924425,47.494201,39.332696440755875,-8.161504559244088,587.384376979236,44.463287,39.332696440755875,-5.130590559244172,584.3891336649043,40.76602,39.332696440755875,-1.4333235592441498,580.7383386754708,609.45033235761,622.7471447551379,619.356032175198,616.7582566801391,587.786137125072,582.1081278327798,580.2027157456572,587.384376979236,584.3891336649043,580.7383386754708,530604.22354456,536266.66240548
42.980112,42.980112,48.741508,42.74882409308037,5.992683906919694,12.085711201969154,587.3522064559053,2.387572865345219,38.423271,38.423271,43.676105,42.74882409308037,0.927280906919691,12.27051762134695,582.2998950787966,2.369595771467442,33.334284,33.334284,42.037173,42.74882409308037,-0.7116510930803202,520.9658941748403,214.06738332371933,1.0503413255538137,67.538994,69.655879,42.74882409308037,26.90705490691962,11.397028393288197,608.2909224152908,2.460218991405977,82.161055,0.0,79.312463,68.02395,77.034897,43.111915735093625,-33.922981264906504,48.258934,43.111915735093625,-5.147018264906421,586.7310712546588,43.398176,43.111915735093625,-0.2862602649063433,581.8781491634504,42.166163,43.111915735093625,0.9457527350935948,214.25067775088263,608.2909224152908,620.799263452393,617.9140335883933,615.6108670607084,587.3522064559053,582.2998950787966,214.06738332371933,586.7310712546588,581.8781491634504,214.25067775088263,567018.1262714401,570361.781502
45.147851,45.147851,49.751319,44.67658210457771,5.074736895422359,12.491414809020782,587.6158776027536,2.383347167400042,40.907428,40.907428,44.85306,44.67658210457771,0.17647789542228337,12.678073133048331,582.7026232056944,2.365902574295015,37.098418,37.098418,44.049236,44.67658210457771,-0.6273461045776685,519.4060834743514,216.915573799993,1.0604161272174295,70.138045,69.957565,44.67658210457771,25.280982895422255,11.795411847474675,607.9438564126306,2.4537850485220662,81.805186,45.654831,79.23446,68.124448,77.199821,43.18696220053098,-34.01285879946916,49.054219,43.18696220053098,-5.867256799469056,587.4965925991806,44.687372,43.18696220053098,-1.500409799469128,583.1352660564265,44.010313,43.18696220053098,-0.823350799469074,582.4592736966346,607.9438564126306,620.415168968943,617.8113859524308,615.7535355772285,587.6158776027536,582.7026232056944,216.915573799993,587.4965925991806,583.1352660564265,582.4592736966346,584937.9591442001,571054.6910924801
46.729606,46.729606,50.372746,45.90641836877008,4.466327631229911,12.757271244435103,587.7530809080928,2.3805730306518607,41.639098,41.639098,45.933382,45.90641836877008,0.02696363122998946,12.930991822643398,583.283708402079,2.3647310556328547,40.120108,40.120108,45.033574,45.90641836877008,-0.8728443687699837,518.645761818363,218.31378465200652,1.065327519288066,71.827615,70.18005,45.90641836877008,24.273631631229954,12.055042108012938,607.7430042530593,2.449783166704134,81.394779,0.0,78.908222,73.659212,77.126919,47.219715905047906,-29.90720309495215,49.211078,47.219715905047906,-1.9913620949521031,586.0473284743983,45.724756,47.219715905047906,1.4949599050478355,219.2988382373097,44.96695,47.219715905047906,2.2527659050479087,218.2248039406302,607.7430042530593,618.6979661636068,616.1605811907497,614.3449008522824,587.7530809080928,583.283708402079,218.31378465200652,586.0473284743983,219.2988382373097,218.2248039406302,596587.1387974,609215.56052912
48.397363,48.397363,50.821373,46.074834405079926,4.746538594920094,12.780075331254308,588.137590559437,2.381485030137565,44.131167,44.131167,46.716282,46.074834405079926,0.6414475949201688,12.940600140461218,584.0025441005652,2.3668458594429125,42.171226,42.171226,45.66013,46.074834405079926,-0.41470440507988543,518.1472649342381,219.2025571635397,1.0684842561971515,72.060912,70.410221,46.074834405079926,24.335386594920227,12.08441915266819,607.9172212391024,2.4499222426132694,81.068076,0.0,78.27318,72.539498,76.961001,46.419277030281364,-30.5417239697186,49.609727,46.419277030281364,-3.1904499697186566,586.7776055275907,46.327169,46.419277030281364,0.092108030281247,220.15053462283902,45.43876,46.419277030281364,0.9805170302813849,218.8900586876691,607.9172212391024,618.6300267747869,615.7832665624007,614.448219853093,588.137590559437,584.0025441005652,219.2025571635397,586.7776055275907,220.15053462283902,218.8900586876691,598195.66562112,601495.40123048
49.55463,49.55463,51.36363,47.14878324795052,4.214846752049482,13.016550950228686,588.2519718579923,2.3790648487070127,45.380415,45.380415,47.023753,47.14878324795052,-0.1250302479504967,517.074213001449,221.14317792785764,1.0753164765463634,43.550328,43.550328,46.052445,47.14878324795052,-1.096338247950473,517.85595752038,219.76345632178612,1.070410393592712,73.559559,70.615524,47.14878324795052,23.466740752049464,12.315387105762026,607.746301328601,2.446466384173908,80.783556,0.0,77.906161,74.284883,76.85478,47.663719151156315,-29.191060848843655,50.25504,47.663719151156315,-2.591320848843691,586.9197480034081,46.80088,47.663719151156315,0.8628391511562427,220.82841022526887,45.874028,47.663719151156315,1.7896911511562508,219.51238374808673,607.746301328601,617.9248222739735,614.9872250877418,613.9149127546744,588.2519718579923,221.14317792785764,219.76345632178612,586.9197480034081,220.82841022526887,219.51238374808673,608528.47701084,613529.41191308
50.34394,50.34394,51.818057,47.23498260006657,4.583074399933468,13.019512991447504,588.6763257926194,2.380333040052432,46.197552,46.197552,47.575169,47.23498260006657,0.3401863999334296,13.189455591622718,584.3874320704494,2.365176858969388,44.532179,44.532179,46.441321,47.23498260006657,-0.7936616000664685,517.5452457955049,220.31588689670278,1.0723701457106203,73.680671,70.808079,47.23498260006657,23.57309639993347,12.328146535594634,607.9112005961542,2.446796021873405,80.479731,0.0,77.826574,73.716927,76.802915,47.26077017637208,-29.542144823628043,50.768462,47.26077017637208,-3.507691823627897,587.6047441044249,47.281985,47.26077017637208,-0.02121482362797451,584.0802616501059,46.2509,47.26077017637208,1.009870176372067,220.04560125873917,607.9112005961542,617.7500515604211,615.0438697918689,614.0007394598853,588.6763257926194,584.3874320704494,220.31588689670278,587.6047441044249,584.0802616501059,220.04560125873917,609363.5151839601,609613.49160252
51.041808,51.041808,52.291497,46.67846063861598,5.613036361384161,12.867350953868854,589.3786878523518,2.3842646994056125,47.004443,47.004443,48.139921,46.67846063861598,1.4614603613841382,13.030360705128357,585.1889540183089,2.3694740100496565,45.24751,45.24751,46.763525,46.67846063861598,0.08506436138410436,13.085722355739932,583.8000683044518,2.3645442353973145,72.900907,70.921616,46.67846063861598,24.243155361384176,12.200562336898093,608.223670174451,2.449343479210102,80.197591,53.772013,77.782812,71.832122,76.765845,45.90967513374746,-30.85616986625256,51.214367,45.90967513374746,-5.30469186625262,588.5992714091717,47.518728,45.90967513374746,-1.6090528662525458,584.8783244018144,46.629531,45.90967513374746,-0.7198558662525898,583.9831660763699,608.223670174451,617.9111096295819,615.4549123564133,614.421472405222,589.3786878523518,585.1889540183089,583.8000683044518,588.5992714091717,584.8783244018144,583.9831660763699,603987.22954732,596618.2134807201
51.381693,51.381693,52.64473,47.64824251721444,4.996487482785608,13.087029732463986,589.344889408443,2.381602305141979,47.516187,47.516187,48.474363,47.64824251721444,0.8261204827855864,13.25471696941837,585.1239317041081,2.366711428048099,45.717566,45.717566,46.988097,47.64824251721444,-0.6601455172143688,517.1141930464182,221.09445551995705,1.0751100649392615,74.263019,71.082074,47.64824251721444,23.43383148278557,12.41149243619622,608.0421418844599,2.4461390964849414,79.961842,52.272439,77.870801,75.157911,76.828649,48.279414345265934,-28.549234654734086,51.663649,48.279414345265934,-3.384234654734189,588.0921820385053,47.719958,48.279414345265934,0.5594563452659032,222.13807630092845,46.797688,48.279414345265934,1.4817263452658835,220.8263337198311,608.0421418844599,616.8758453135682,614.7388168239598,613.6745559634337,589.344889408443,585.1239317041081,221.09445551995705,588.0921820385053,222.13807630092845,220.8263337198311,613378.66488044,619548.7304463601
51.766447,51.766447,52.992887,47.88008664007894,5.112800359921141,13.129588659215216,589.6032005824574,2.381903718589305,48.022047,48.022047,48.671023,47.88008664007894,0.7909363599211474,13.304070672986029,585.2258051541526,2.3664691877749218,46.064104,46.064104,47.201332,47.88008664007894,-0.6787546400789097,516.9474789425293,221.39857281405915,1.0761747390879377,74.590964,71.197923,47.88008664007894,23.317836359921035,12.459750980707446,608.0768587132295,2.445640246647313,79.784167,38.710312,77.956799,73.939953,76.934139,47.419228620369765,-29.514910379630283,52.070848,47.419228620369765,-4.651619379630267,588.8571934846066,47.953074,47.419228620369765,-0.5338453796302701,584.6924182632824,46.934027,47.419228620369765,0.4852016203697076,221.01668516500982,608.0768587132295,616.9867707610855,615.1225599081957,614.0800372558714,589.6032005824574,585.2258051541526,221.39857281405915,588.8571934846066,584.6924182632824,221.01668516500982,615639.76694864,611151.2023462801
52.014184,52.014184,53.080091,47.85268875803831,5.227402241961693,13.119474240087072,589.7026688634987,2.3823244918254876,48.419735,48.419735,48.822592,47.85268875803831,0.9699032419616742,13.291047333130996,585.390808759052,2.3671245936141703,46.327567,46.327567,47.352209,47.85268875803831,-0.5004797580382387,516.8251077166171,221.6130705486829,1.076938187178613,74.552163,71.23521,47.85268875803831,23.38252124196176,12.452296416736052,608.1246362221516,2.445875059372954,79.724399,56.0,77.944987,74.009004,76.932006,47.46822907636118,-29.46377692363893,51.793153,47.46822907636118,-4.32492392363888,588.5563577373736,48.350703,47.46822907636118,-0.8824739236388837,585.0741101687058,46.991999,47.46822907636118,0.47623007636117337,221.0992910160986,608.1246362221516,616.9092070326319,615.0937713693023,614.0610143025765,589.7026688634987,585.390808759052,221.6130705486829,588.5563577373736,585.0741101687058,221.0992910160986,615372.24336588,611627.2924190401
52.202313,52.202313,53.246038,48.711308810117615,4.53472918988258,13.323070142817812,589.5195491239185,2.3794451095736235,48.787421,48.787421,49.098161,48.711308810117615,0.3868521898825293,13.493920175920001,585.3077026882372,2.3646041924159045,46.555002,46.555002,47.561022,48.711308810117615,-1.1502868101175636,516.6761014181222,221.91356098498412,1.0779468827791059,75.774087,71.347419,48.711308810117615,22.63611018988238,12.643366130449657,607.9286297005305,2.44293435919291,79.650967,0.0,78.049131,68.162743,77.055657,43.21554107641631,-33.84011592358369,51.75899,43.21554107641631,-8.543448923583686,590.1888490637527,48.742807,43.21554107641631,-5.5272659235837525,587.1744693375131,47.127116,43.21554107641631,-3.9115749235836916,585.5604505727333,607.9286297005305,618.2239458823259,616.6031221665478,615.5986671522736,589.5195491239185,585.3077026882372,221.91356098498412,590.1888490637527,587.1744693375131,585.5604505727333,623797.11608412,571318.72592668
41.38937,41.38937,53.582064,27.519109788397508,26.062954211602584,8.946767549223757,597.124755836871,2.4651974872310833,38.073887,38.073887,47.967869,27.519109788397508,20.44875921160259,9.079829736242658,591.7041947315101,2.446082645498545,37.377838,37.377838,41.754158,27.519109788397508,14.235048211602566,9.23327093038477,585.7273242622938,2.424758958421232,49.029404,43.705938,27.519109788397508,16.186828211602574,9.184344957313277,587.6023164020862,2.4314766903923637,103.164003,2011.614901,107.408625,147.135771,87.22296,88.46513434424061,1.2421743442404931,81.250839,88.46513434424061,7.214295344240554,271.55016843335505,75.859988,88.46513434424061,12.605146344240563,263.392643784769,61.867859,88.46513434424061,26.597275344240508,242.682621182574,587.6023164020862,623.8445738177337,628.7258963168213,280.71635414847174,597.124755836871,591.7041947315101,585.7273242622938,271.55016843335505,263.392643784769,242.682621182574,439398.94552304,1115818.80045996
32.991709,32.991709,52.263442,12.826030317361859,39.43741168263824,6.743994855676053,599.5688631652785,2.519565608390317,29.603252,29.603252,45.745803,12.826030317361859,32.919772682638246,6.852630841478277,593.4281646883757,2.4978359263626366,28.712901,28.712901,44.07,12.826030317361859,31.24396968263818,6.8812636551351405,591.8551421202079,2.4922244200969086,34.3068,51.363381,12.826030317361859,38.537350682638156,6.758745904399474,598.7186536656277,2.5165735713651056,127.846556,5495.001234,133.202073,129.717899,81.464549,80.18951067031263,-1.275038329687345,82.155867,80.18951067031263,-1.9663563296874145,604.755245897823,80.237508,80.18951067031263,-0.04799732968747321,602.5839373259737,79.438686,80.18951067031263,0.7508246703125906,268.79888295172026,598.7186536656277,655.8578987953313,661.8450520739415,603.9733003980613,599.5688631652785,593.4281646883757,591.8551421202079,604.755245897823,602.5839373259737,268.79888295172026,337890.124368,995726.7533092399
29.62899,29.62899,50.73927,-1.04993767130901,51.78920767130906,5.105162830533272,600.9065692477614,2.5713399759302513,26.740337,26.740337,44.258757,-1.04993767130901,45.308694671309084,5.182814630311429,594.9089876683603,2.55005375242228,25.600656,25.600656,41.937506,-1.04993767130901,42.987443671309066,5.211310179372964,592.7708676011468,2.5423988931362875,22.903941,49.557865,-1.04993767130901,50.607802671309074,5.119115125828193,599.8100519869703,2.567468536980616,141.777902,5552.915693,145.857269,131.922309,80.005489,81.2759703200943,1.2704813200942453,73.268611,81.2759703200943,8.007359320094224,259.4991841822364,73.912042,81.2759703200943,7.363928320094226,260.46261295392173,73.059795,81.2759703200943,8.216175320094294,259.186825544432,599.8100519869703,671.0264316695935,675.6196935317317,269.6596782061651,600.9065692477614,594.9089876683603,592.7708676011468,259.4991841822364,260.46261295392173,259.186825544432,259270.14824916,1010925.63120084
30.031704,30.031704,49.954357,9.620109896664484,40.33424710333561,6.361010177258304,598.0934814485254,2.524897071087636,27.611578,27.611578,42.787145,9.620109896664484,33.167035103335635,6.473202783054901,591.3858180631149,2.5010375319286084,25.311205,25.311205,39.841298,9.620109896664484,30.221188103335578,6.52073287150729,588.6418442288741,2.4911786174135013,31.467701,48.458285,9.620109896664484,38.83817510333548,6.3840379019957085,596.6895515099891,2.5199310809029885,148.561363,5547.099368,153.057639,155.055516,95.28622,92.0132556629272,-3.272964337072915,88.270784,92.0132556629272,3.7424716629271755,282.3286430753141,81.632435,92.0132556629272,10.380820662927079,272.1286095020567,80.626335,92.0132556629272,11.386920662927139,270.59765667427195,596.6895515099891,674.2112014146766,679.4024669167925,612.4329690701425,598.0934814485254,591.3858180631149,588.6418442288741,282.3286430753141,272.1286095020567,270.59765667427195,318315.21814676,1170423.54149616
30.747197,30.747197,49.262504,6.999964889292347,42.262539110707664,6.043518927558689,597.9937845516777,2.5332961045411664,28.428177,28.428177,41.865094,6.999964889292347,34.865129110707755,6.152627078734589,591.0989707265329,2.5087316811326095,27.860358,27.860358,39.947202,6.999964889292347,32.947237110707725,6.181699675969636,589.3194253192887,2.5023326870925318,29.240868,47.541641,6.999964889292347,40.54167611070769,6.068483146003633,596.3853641926119,2.527597783040516,148.592346,5549.803261,152.348144,129.066915,81.679547,79.86634559326784,-1.8132014067322189,81.665916,79.86634559326784,-1.7995704067321867,604.3942446357267,80.918881,79.86634559326784,-1.0525354067322723,603.5501469960857,79.447824,79.86634559326784,0.4185215932677465,268.8128949298975,596.3853641926119,679.2387721163083,683.4701752627227,604.4096405089413,597.9937845516777,591.0989707265329,589.3194253192887,604.3942446357267,603.5501469960857,268.8128949298975,302961.73905167996,991238.3748653999
27.736658,27.736658,48.513746,5.958632731183457,42.55511326881666,5.927686703117419,597.5062216040125,2.535085475763687,25.01973,25.01973,40.751521,5.958632731183457,34.79288826881665,6.039896996822313,590.287237907478,2.5093186075502323,23.566566,23.566566,40.453283,5.958632731183457,34.4946502688166,6.044310882680816,590.0109649122991,2.508324566309966,28.378732,47.405678,5.958632731183457,41.44704526881668,5.943397820371993,596.4722962757588,2.5314192877757113,148.042281,5559.980617,151.5593,141.395881,83.929783,85.81333711311385,1.883554113113803,72.023593,85.81333711311385,13.789744113113818,257.6459229006997,73.160898,85.81333711311385,12.652439113113711,259.34371675949893,71.793037,85.81333711311385,14.020300113113809,257.30227871781705,596.4722962757588,676.2801914354156,680.28597103637,275.64875532449264,597.5062216040125,590.287237907478,590.0109649122991,257.6459229006997,259.34371675949893,257.30227871781705,297017.51824432,1076243.63648356
28.77467,28.77467,48.104259,5.669213756192324,42.43504524380766,5.898634588263799,597.1825482477655,2.5349191307805192,25.248699,25.248699,40.108893,5.669213756192324,34.43967924380777,6.013749599591992,589.7532224181564,2.5083737768475536,24.835729,24.835729,39.875273,5.669213756192324,34.2060592438077,6.017194930345067,589.5370154350745,2.507594905313238,28.141401,47.210202,5.669213756192324,41.54098824380769,5.911243864347208,596.3488525297576,2.5319611730917098,151.613094,5558.679614,155.731999,159.139551,95.418113,93.79578316716935,-1.6223298328306328,88.343319,93.79578316716935,5.452464167169285,282.4356274959618,81.953897,93.79578316716935,11.841886167169264,272.6169349243959,81.146612,93.79578316716935,12.649171167169243,271.38767536946176,596.3488525297576,676.9371427077148,681.715291344972,611.3649662396689,597.1825482477655,589.7532224181564,589.5370154350745,282.4356274959618,272.6169349243959,271.38767536946176,295381.17795876,1198581.98265276
27.960624,27.960624,47.921926,13.614219524607243,34.307706475392784,6.92359387921729,595.2931554752229,2.5019107646329743,26.270599,26.270599,40.158109,13.614219524607243,26.543889475392838,7.059605313185452,588.0027326812522,2.475858261512757,26.180899,26.180899,39.48256,13.614219524607243,25.86834047539279,7.071755273936684,587.370673151432,2.473580525236615,35.024471,46.879515,13.614219524607243,33.26529547539286,6.941478765805112,594.3114126451776,2.4984257725752688,150.120895,5497.061645,154.113641,118.867066,81.299122,74.65690802450402,-6.642213975496031,80.760139,74.65690802450402,-6.103230975496103,606.3403097806118,79.754396,74.65690802450402,-5.0974879754959606,605.2293547479514,78.513776,74.65690802450402,-3.856867975495959,603.8578968389622,594.3114126451776,682.8292223794202,687.2931900736054,606.9353785276668,595.2931554752229,588.0027326812522,587.370673151432,606.3403097806118,605.2293547479514,603.8578968389622,342838.29367195995,920912.8639741599
26.100836,26.100836,47.825411,3.458594830268339,44.36681616973168,5.64180894459396,597.360815865017,2.54309576729181,24.166583,24.166583,39.701554,3.458594830268339,36.24295916973172,5.7528132038378335,589.8346168302129,2.516185951732722,23.196177,23.196177,39.168575,3.458594830268339,35.7099801697316,5.760279443096301,589.3429940821924,2.514412936285807,26.361054,46.731703,3.458594830268339,43.273108169731735,5.656455198514342,596.3439354809177,2.539485174058298,148.885364,5247.70058,151.850029,145.65721,84.052829,87.78871639320263,3.7358873932024834,71.91376,87.78871639320263,15.874956393202591,257.48546269503976,72.563068,87.78871639320263,15.225648393202595,258.4536745984592,71.230879,87.78871639320263,16.557837393202647,256.4687192240771,596.3439354809177,676.420465844768,679.8115303762639,275.834311373214,597.360815865017,589.8346168302129,589.3429940821924,257.48546269503976,258.4536745984592,256.4687192240771,283106.11267704,1105624.4772196
28.698817,28.698817,47.668881,6.392275523670708,41.276605476329394,5.992257522891406,596.6293034110729,2.53051089142953,25.19179,25.19179,39.241668,6.392275523670708,32.84939247632931,6.116239530345373,588.7966932250743,2.502488315152,24.719089,24.719089,38.945387,6.392275523670708,32.55311147632936,6.120711828057958,588.5224745940327,2.501498680753497,28.736186,46.934139,6.392275523670708,40.54186347632941,6.002826078215843,595.9438226765175,2.5280770950431717,149.85074,5050.280236,153.913541,144.969594,94.15822,87.47258699963825,-6.685633000361759,87.550635,87.47258699963825,-0.0780480003618095,606.3757930146678,81.656497,87.47258699963825,5.816089999638143,272.16927976814105,80.882682,87.47258699963825,6.5899049996382475,270.99033108002095,595.9438226765175,677.6563290898087,682.3030093117709,614.0496319352393,596.6293034110729,588.7966932250743,588.5224745940327,606.3757930146678,272.16927976814105,270.99033108002095,299482.07778536,1100883.52992744
27.929771,27.929771,47.150228,8.317233876067348,38.83299412393272,6.238329116705755,595.7434097912245,2.5209062604761794,26.267238,26.267238,39.427963,8.317233876067348,31.110729123932707,6.357568244346998,588.5495230263404,2.4951603706845606,26.169009,26.169009,38.990053,8.317233876067348,30.672819123932676,6.364497052420306,588.1431339964017,2.4936940827318046,30.350028,46.942494,8.317233876067348,38.625260123932755,6.241465807860014,595.5491947444723,2.5202163536297664,146.866671,4712.552938,149.976084,109.51688,78.996092,69.61837099848843,-9.377721001511599,78.584803,69.61837099848843,-8.966432001511645,606.5829005051775,78.247741,69.61837099848843,-8.629370001511665,606.2175097153663,76.681265,69.61837099848843,-7.0628940015116655,604.5187321369318,595.5491947444723,680.9079121267097,684.3494097229521,607.0286943811457,595.7434097912245,588.5495230263404,588.1431339964017,606.5829005051775,606.2175097153663,604.5187321369318,310609.13105327997,856445.5755488
