T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.239489,26.239489,47.228167,10.369943186268529,36.85822381373149,6.500327957423671,595.3729487504543,2.512784038278681,24.579205,24.579205,39.361102,10.369943186268529,28.99115881373151,6.62810906232129,588.0240519103062,2.4864836609594443,23.662936,23.662936,38.933387,10.369943186268529,28.563443813731556,6.635233709536123,587.6260087404835,2.485047307789915,32.120343,46.953467,10.369943186268529,36.58352381373146,6.504688484810135,595.1154399376518,2.5118693742923854,143.650989,4541.709649,146.660692,155.021497,84.779008,91.99827652208376,7.219268522083621,71.267101,91.99827652208376,20.731175522083742,256.5307066176002,71.443098,91.99827652208376,20.555178522083757,256.7924418410614,69.785323,91.99827652208376,22.212953522083673,254.33112515645982,595.1154399376518,668.5542079274543,672.0250900857873,276.94166517555607,595.3729487504543,588.0240519103062,587.6260087404835,256.5307066176002,256.7924418410614,254.33112515645982,322815.02810268,1170188.9886557201
28.710384,28.710384,47.246125,7.763497847438941,39.482627152561065,6.167455797188438,595.9500116780371,2.5234904566505905,25.595764,25.595764,39.215782,7.763497847438941,31.452284152561084,6.289815440338571,588.4748975541298,2.4967349811318336,25.188149,25.188149,38.848073,7.763497847438941,31.084575152561058,6.295560198332853,588.1339683632757,2.49550444135516,29.881233,47.012975,7.763497847438941,39.24947715256111,6.170927203539354,595.7321670545596,2.522716737878056,145.701172,4557.537428,149.521597,147.737529,93.60464,88.73913412913922,-4.865505870860806,87.0809,88.73913412913922,1.6582341291392027,280.4959358885432,81.460514,88.73913412913922,7.278620129139187,271.8693952612429,80.66464,88.73913412913922,8.074494129139158,270.6577592229697,595.7321670545596,672.3715182154301,676.7465038969871,612.609561032488,595.9500116780371,588.4748975541298,588.1339683632757,280.4959358885432,271.8693952612429,270.6577592229697,307376.90203908,1119967.77744804
27.613828,27.613828,46.936087,11.395546840767302,35.54054015923274,6.640060933532931,594.871358478527,2.5076329809180185,26.503746,26.503746,39.145367,11.395546840767302,27.749820159232808,6.770050911503799,587.5851619262808,2.481543826809724,26.165628,26.165628,39.062159,11.395546840767302,27.66661215923283,6.771473209455569,587.5076146733746,2.481263970358225,33.02423,46.984749,11.395546840767302,35.58920215923283,6.639268193015521,594.9170314130555,2.5077952516369963,143.339624,4562.134567,146.553252,107.069,78.314659,68.2534686861226,-10.061190313877365,77.699869,68.2534686861226,-9.446400313877495,606.3026751502358,77.600489,68.2534686861226,-9.347020313877454,606.1954455410025,76.165217,68.2534686861226,-7.911748313877467,604.6464074090297,594.9170314130555,677.4630835968517,681.0042364423803,606.9659503295998,594.871358478527,587.5851619262808,587.5076146733746,606.3026751502358,606.1954455410025,604.6464074090297,329047.11203480005,839568.0304400001
26.465849,26.465849,46.532506,11.18297954473628,35.34952645526372,6.618415984329356,594.5402960451937,2.5071527508111444,24.512023,24.512023,39.326211,11.18297954473628,28.143231455263823,6.738102698952517,587.803368825714,2.4830250188838843,23.658882,23.658882,38.878649,11.18297954473628,27.695669455263772,6.745712629771521,587.3863844893779,2.4815201806276432,32.83582,46.837981,11.18297954473628,35.65500145526374,6.613457277646852,594.8268527476051,2.5081714073359014,141.793389,4321.330738,144.928589,164.173017,86.758781,95.95103490387162,9.192253903871551,74.762838,95.95103490387162,21.18819690387146,261.75362919972406,72.190569,95.95103490387162,23.760465903871545,257.9125194133192,69.1858,95.95103490387162,26.765234903871477,253.45346698744225,594.8268527476051,664.5033089194687,668.1558658221492,279.98008756873253,594.5402960451937,587.803368825714,587.3863844893779,261.75362919972406,257.9125194133192,253.45346698744225,327748.07030320005,1233286.52269092
28.690163,28.690163,46.744525,15.49370714256769,31.250817857432445,7.207489014235067,593.7393112926529,2.4903539251069713,26.062358,26.062358,39.107135,15.49370714256769,23.613427857432463,7.348658131607967,586.5543554856952,2.4646213889162065,25.802271,25.802271,38.985006,15.49370714256769,23.491298857432355,7.350971982089262,586.4398264956767,2.464208023085731,36.767667,47.106504,15.49370714256769,31.612796857432407,7.2009652734438045,594.0809954159256,2.49156797343353,142.898628,4191.36892,146.506442,140.093212,91.367884,85.20160012321342,-6.16628387678669,85.271617,85.20160012321342,-0.07001687678666713,605.2101627746954,80.932262,85.20160012321342,4.269338123213402,271.06744853323545,80.233879,85.20160012321342,4.967721123213437,270.0047822383522,594.0809954159256,670.6886569159165,674.7849600536351,612.2292484967049,593.7393112926529,586.5543554856952,586.4398264956767,605.2101627746954,271.06744853323545,270.0047822383522,354857.21172492,1067262.04636912
27.6704,27.6704,46.405109,3.4421144909026893,42.9629945090973,5.658931597577186,596.0437357902077,2.538474358675634,26.68373,26.68373,39.161174,3.4421144909026893,35.71905950909731,5.758428218102957,589.3395302888189,2.514456849441796,26.205186,26.205186,39.12944,3.4421144909026893,35.68732550909732,5.758873336533854,589.3102676545055,2.5143512537613235,26.347995,47.037276,3.4421144909026893,43.59516150909733,5.650442743957784,596.6311472965479,2.5405623507117516,140.44029,4222.018899,143.33916,69.498296,77.495071,44.20617407046861,-33.28889692953144,76.870682,44.20617407046861,-32.66450792953149,615.0913120126453,76.896305,44.20617407046861,-32.69013092953156,615.1172570739975,75.362879,44.20617407046861,-31.156704929531372,613.565220117693,596.6311472965479,681.0136159827347,684.1083549796955,615.7236578681278,596.0437357902077,589.3395302888189,589.3102676545055,615.0913120126453,615.1172570739975,613.565220117693,283016.0740062,580527.04332896
26.624144,26.624144,46.325508,-8.296029564995095,54.62153756499524,4.42574830431335,598.0515253592957,2.5873486712963865,24.907217,24.907217,39.378767,-8.296029564995095,47.67479656499518,4.497199029866494,591.7006285889087,2.5646000372625126,24.148592,24.148592,39.155992,-8.296029564995095,47.45202156499515,4.499534621101246,591.497787400733,2.5638682537634527,17.815485,46.91245,-8.296029564995095,55.20847956499506,4.4198308731619775,598.590435803757,2.5892646498888534,139.733539,3980.227481,142.594741,146.322247,86.19304,88.09352261620913,1.9004826162090922,73.494873,88.09352261620913,14.598649616208991,259.8460303631142,71.60451,88.09352261620913,16.489012616209116,257.02536502854014,69.167159,88.09352261620913,18.926363616209052,253.406162783814,598.590435803757,665.8357744916871,669.1021446696722,279.12631115605603,598.0515253592957,591.7006285889087,591.497787400733,259.8460303631142,257.02536502854014,253.406162783814,224186.4653586,1110209.74772572
28.651762,28.651762,46.621803,11.690647740246494,34.93115525975353,6.68453443993653,594.510023462939,2.5053832324882968,26.022944,26.022944,39.28967,11.690647740246494,27.599022259753543,6.807831078777438,587.6504188405115,2.4808174214049923,25.668724,25.668724,39.133372,11.690647740246494,27.442724259753582,6.810520648735656,587.5046774935138,2.48029157625986,33.286725,47.034334,11.690647740246494,35.34368625975352,6.677759756272831,594.8973207151397,2.5067596149818825,142.310038,4214.375161,146.259839,144.676211,93.060901,87.33740168296694,-5.723499317033054,86.630783,87.33740168296694,0.7066186829668368,279.80388810072895,81.326195,87.33740168296694,6.011206682966872,271.6658800238556,80.686679,87.33740168296694,6.650722682966932,270.6921560224304,594.8973207151397,669.1075113503456,673.612348798671,612.8643216115144,594.510023462939,587.6504188405115,587.5046774935138,279.80388810072895,271.6658800238556,270.6921560224304,330856.952061,1098860.72455436
27.96065,27.96065,46.232974,16.164669452915597,30.068304547084416,7.313080250793671,593.0937684955975,2.4859194856137687,26.737337,26.737337,39.050001,16.164669452915597,22.88533154708447,7.448329869874129,586.3309208101944,2.461685024598384,26.289581,26.289581,39.147015,16.164669452915597,22.98234554708448,7.446461232657697,586.4219996724579,2.4620137180699224,37.400955,46.986079,16.164669452915597,30.82140954708449,7.299253532877726,593.8051599201987,2.48844873009603,139.716026,4002.35505,142.384884,108.037783,77.413177,68.79603707471712,-8.617139925282913,76.160699,68.79603707471712,-7.364661925282905,604.3703280220968,76.432501,68.79603707471712,-7.63646392528309,604.6643217670791,74.755503,68.79603707471712,-5.959465925282939,602.8498744048351,593.8051599201987,673.2982452723443,676.2338133157647,605.7248108903117,593.0937684955975,586.3309208101944,586.4219996724579,604.3703280220968,604.6643217670791,602.8498744048351,359223.5804958,846247.5567170801
26.591282,26.591282,46.329976,6.0059444442675165,40.32403155573254,5.964488005558988,595.4599780436107,2.5276619397266127,24.943956,24.943956,39.302524,6.0059444442675165,33.296579555732464,6.067277191797853,588.9356228417703,2.5042902814343324,24.131541,24.131541,39.096401,6.0059444442675165,33.09045655573252,6.070356959327445,588.744925526594,2.5036022153254986,28.417623,46.997122,6.0059444442675165,40.99117755573252,5.954946927199836,596.0817109945514,2.529872181165241,138.727484,3979.859709,141.598329,158.005344,86.030864,93.303844746108,7.272980746107953,73.208541,93.303844746108,20.095303746107923,259.4256819808353,71.420396,93.303844746108,21.88344874610791,256.7612758449028,68.931975,93.303844746108,24.37186974610796,253.0710406863424,596.0817109945514,662.2490183847683,665.5694543402868,278.8643834613911,595.4599780436107,588.9356228417703,588.744925526594,259.4256819808353,256.7612758449028,253.0710406863424,297285.66235547996,1190761.89759744
28.570388,28.570388,46.443178,29.909065009848394,16.53411299015163,9.544065609345202,589.512208261263,2.4312607831008948,25.868566,25.868566,39.361402,29.909065009848394,9.452336990151604,9.73267632524664,582.6745726102164,2.406770983045925,25.603397,25.603397,39.141707,29.909065009848394,9.232641990151649,9.738687090624424,582.4628385254646,2.406007092703161,51.70525,46.926937,29.909065009848394,17.01787199015173,9.53153276876715,589.9802357153736,2.432924535542238,141.602893,4225.614886,145.50291,134.299355,92.678595,82.4341863859816,-10.244408614018425,86.353036,82.4341863859816,-3.918849614018529,608.1716062709011,80.883262,82.4341863859816,1.5509243859816024,270.9949065296618,80.459914,82.4341863859816,1.974272385981567,270.35026485763996,589.9802357153736,670.3640680546602,674.7650238905491,615.3485967804796,589.512208261263,582.6745726102164,582.4628385254646,608.1716062709011,270.9949065296618,270.35026485763996,457848.26149,1027314.7928797998
28.163258,28.163258,46.579728,23.685496029867966,22.89423197013208,8.464042785586157,591.4655727776075,2.4567475287531213,26.893533,26.893533,39.277022,23.685496029867966,15.591525970132079,8.629842221134913,584.5005739311688,2.431802871448655,26.526459,26.526459,39.243217,23.685496029867966,15.557720970132163,8.630629348817958,584.4684097992354,2.431686832277572,44.906362,47.208661,23.685496029867966,23.523164970132086,8.450145157602455,592.0670527221685,2.458884797831597,139.107172,3958.215679,141.750457,96.187859,77.786223,61.929872128411,-15.856350871589086,76.727421,61.929872128411,-14.797548871589038,608.2087964067186,76.570003,61.929872128411,-14.640130871589008,608.0424124573303,75.060363,61.929872128411,-13.130490871589098,606.4467489115042,592.0670527221685,674.8277119974134,677.7047305303354,609.327897779084,591.4655727776075,584.5005739311688,584.4684097992354,608.2087964067186,608.0424124573303,606.4467489115042,410971.56046312005,764545.17471884
26.494766,26.494766,46.736785,11.140198954641562,35.59658604535847,6.609433608360605,594.7414727209035,2.508008249178769,24.921779,24.921779,39.188476,11.140198954641562,28.04827704535844,6.734644451647317,587.6850040850225,2.4827377569984703,24.212758,24.212758,39.232007,11.140198954641562,28.09180804535856,6.733905576421126,587.7255623295237,2.4828840944038335,32.797969,47.048745,11.140198954641562,35.90854604535856,6.604381235710393,595.0341525255685,2.5090482459839145,138.173548,3985.290012,140.88245,153.76573,84.65017,91.44379718583701,6.793627185836965,71.143739,91.44379718583701,20.30005818583686,256.34618719355734,70.725894,91.44379718583701,20.717903185836974,255.7253115130458,69.004053,91.44379718583701,22.439744185837036,253.17287804031582,595.0341525255685,662.5050903969221,665.6226633377893,276.7448315088236,594.7414727209035,587.6850040850225,587.7255623295237,256.34618719355734,255.7253115130458,253.17287804031582,327487.09674244,1161530.7765747998
28.405433,28.405433,46.443902,13.98913887215057,32.454763127849404,7.000964115444554,593.8136380829867,2.4954462077068884,25.792895,25.792895,39.207801,13.98913887215057,25.21866212784952,7.129883922497865,587.022167664445,2.4711181120284884,25.520596,25.520596,39.17295,13.98913887215057,25.183811127849516,7.130519173665569,586.9895586528045,2.4710004514087043,35.368606,46.891348,13.98913887215057,32.902209127849474,6.993181222316212,594.2349896063309,2.4969440872477544,141.374232,4213.598756,145.327958,143.386885,92.707778,86.74113596951926,-5.96664203048083,86.500313,86.74113596951926,0.24082296951910392,279.60383411213706,81.074464,86.74113596951926,5.666671969519257,271.2828613289649,80.532411,86.74113596951926,6.2087249695191415,270.45785641538953,594.2349896063309,668.3003067581922,672.8024441770073,612.8269923212521,593.8136380829867,587.022167664445,586.9895586528045,279.60383411213706,271.2828613289649,270.45785641538953,345211.02190456004,1089971.1312226001
27.52429,27.52429,46.310628,-20.58644093799561,66.89706893799567,3.3800029217834786,599.80043608136,2.640458271829591,26.490257,26.490257,39.168663,-20.58644093799561,59.75510393799567,3.434162897914189,593.3374078825337,2.617302814842006,26.074937,26.074937,39.256732,-20.58644093799561,59.84317293799569,3.4334831905681047,593.4167584473782,2.6175891166471796,10.403117,46.84896,-20.58644093799561,67.43540093799561,3.3759977544073596,600.2899164612447,2.6421986472823655,139.368539,4127.106686,142.34445,84.158833,77.281708,54.38299471854143,-22.898713281458708,76.367605,54.38299471854143,-21.984610281458608,610.9550038063463,76.561841,54.38299471854143,-22.17884628145855,611.1560914499047,75.126392,54.38299471854143,-20.743397281458602,609.6702557389997,600.2899164612447,677.2874908839952,680.4965286328458,611.9014475745852,599.80043608136,593.3374078825337,593.4167584473782,610.9550038063463,611.1560914499047,609.6702557389997,173079.96696691998,681607.92741508
26.575648,26.575648,46.181758,6.260434695673485,39.921323304326506,5.99759243915387,595.2695948550187,2.5261247349026674,24.841262,24.841262,39.186727,6.260434695673485,32.92629230432664,6.10063055049963,588.7741054366745,2.502850366571155,24.053745,24.053745,39.126944,6.260434695673485,32.866509304326584,6.101529675267176,588.7187803564095,2.502650727863987,28.627273,46.823783,6.260434695673485,40.56334830432651,5.98834471338045,595.8680039240911,2.5282527363655176,138.522429,3968.279453,141.533033,151.898816,87.655993,90.61385041849994,2.9578574184999296,77.168961,90.61385041849994,13.44488941849993,265.3645516947789,72.994041,90.61385041849994,17.61980941849988,259.1012726113715,68.743257,90.61385041849994,21.870593418499833,252.78498963508815,595.8680039240911,663.2974101003293,666.7549687036907,281.3804955886147,595.2695948550187,588.7741054366745,588.7187803564095,265.3645516947789,259.1012726113715,252.78498963508815,298731.14878948,1148658.85260416
28.53338,28.53338,46.42325,15.01545012646427,31.407799873535758,7.145324568497661,593.5509559882778,2.49121412340528,26.169573,26.169573,39.309101,15.01545012646427,24.293650873535718,7.275312601487267,586.8634599686534,2.467260406805489,25.965308,25.965308,39.196631,15.01545012646427,24.181180873535745,7.277415221518524,586.7580513684953,2.466880116596934,36.319805,47.097536,15.01545012646427,32.082085873535824,7.133302473774607,594.1869041101935,2.4934744670377493,140.217549,4008.56857,144.09556,137.67926,92.124928,84.05796348935286,-8.06696451064721,85.964038,84.05796348935286,-1.9060745106472496,606.7324601669775,81.15989,84.05796348935286,2.8980734893528166,271.4151434639853,80.702647,84.05796348935286,3.3553164893527763,270.7186466159411,594.1869041101935,668.1307161843303,672.5192904875053,613.7795479385761,593.5509559882778,586.8634599686534,586.7580513684953,606.7324601669775,271.4151434639853,270.7186466159411,351769.3107218,1050618.4266776
27.833275,27.833275,46.502716,10.956915558373101,35.54580044162701,6.588988436490797,594.5628482375256,2.5079745939737226,26.761954,26.761954,39.451419,10.956915558373101,28.494503441626943,6.705413298522483,587.9726116641029,2.484374472560961,26.326534,26.326534,39.337861,10.956915558373101,28.380945441626885,6.707329799176502,587.8668194886221,2.4839929069258426,32.636062,47.061738,10.956915558373101,36.10482244162696,6.579969399664915,595.0871391760662,2.5098379952772794,137.973959,3989.716885,140.891011,109.11619,76.932778,69.39631274356829,-7.5364652564317565,76.265159,69.39631274356829,-6.868846256431778,604.180274075324,76.132071,69.39631274356829,-6.735758256431813,604.0359891820489,74.849342,69.39631274356829,-5.453029256431785,602.6448948826005,595.0871391760662,671.1808285469453,674.3891022900641,604.9039360245704,594.5628482375256,587.9726116641029,587.8668194886221,604.180274075324,604.0359891820489,602.6448948826005,326370.78683512,853682.9141644001
26.622187,26.622187,46.433358,12.414916084666686,34.018441915333334,6.785104503978478,594.1685690968806,2.5018069468038853,24.741215,24.741215,39.039121,12.414916084666686,26.624204915333358,6.911867549987215,587.2450968275675,2.4770015711986866,24.001623,24.001623,39.278499,12.414916084666686,26.863582915333346,6.907671819367452,587.4685357428299,2.477807839890153,33.935573,47.041715,12.414916084666686,34.626798915333346,6.774929023218588,594.7402286723014,2.503838882010862,137.807534,3978.141173,140.881981,156.407619,86.181221,92.60683899998908,6.425617999989049,73.891957,92.60683899998908,18.71488199998904,260.4458897041611,71.613305,92.60683899998908,20.993533999989005,257.046839504333,68.881289,92.60683899998908,23.725549999989006,252.99425993779522,594.7402286723014,661.5249563003484,665.0741234406338,279.0976253768502,594.1685690968806,587.2450968275675,587.4685357428299,260.4458897041611,257.046839504333,252.99425993779522,335330.60329748,1179745.96717644
28.628848,28.628848,46.789534,5.011985824445333,41.77754817555474,5.8384096669272525,596.0896658439207,2.5332721870588433,25.828303,25.828303,39.046874,5.011985824445333,34.03488817555471,5.948859799523461,588.9093775476202,2.507556009621648,25.572793,25.572793,39.20459,5.011985824445333,34.19260417555474,5.94655962920811,589.0550940158603,2.5080818554281294,27.606124,47.185402,5.011985824445333,42.17341617555471,5.832894384810462,596.458273345498,2.5345817375168638,140.290124,4004.80005,144.010066,117.423473,93.367918,73.89626495362164,-19.47165304637838,86.691891,73.89626495362164,-12.795626046378413,613.2687520526134,80.726585,73.89626495362164,-6.830320046378404,606.7119765237243,80.251262,73.89626495362164,-6.354997046378389,606.1886474197444,596.458273345498,672.1596017479241,676.2883983014405,620.5893174823309,596.0896658439207,588.9093775476202,589.0550940158603,613.2687520526134,606.7119765237243,606.1886474197444,291690.57151023997,910959.6367014799
28.066388,28.066388,46.775154,9.680399276326295,37.094754723673724,6.417968228820493,595.0993712386947,2.5140890726304583,26.753515,26.753515,39.261833,9.680399276326295,29.58143372367373,6.538142228776448,588.0892631721244,2.4889874036045034,26.46656,26.46656,39.318172,9.680399276326295,29.637772723673777,6.537220543624432,588.1416493537091,2.489176386942717,31.519921,47.131555,9.680399276326295,37.45115572367372,6.4124010412043155,595.433125880338,2.515274881303631,138.212401,4011.892133,140.904775,108.028166,78.096041,68.79066654758887,-9.305374452411082,76.906121,68.79066654758887,-8.115454452411177,605.1792187373616,76.749996,68.79066654758887,-7.959329452411157,605.0103848695292,75.391254,68.79066654758887,-6.600587452411128,603.5405987330394,595.433125880338,671.648411316249,674.6069456462027,606.4656832854254,595.0993712386947,588.0892631721244,588.1416493537091,605.1792187373616,605.0103848695292,603.5405987330394,318675.26251396,846181.24981016
26.721474,26.721474,46.603971,9.616061441611713,36.98790955838831,6.412339842158528,594.9531217379546,2.5137820869136744,24.725719,24.725719,39.19236,9.616061441611713,29.57629855838827,6.530784344296443,588.0392833433161,2.4890192176363266,24.059252,24.059252,39.147809,9.616061441611713,29.53174755838837,6.531512553283744,587.9978663036543,2.4888697695993005,31.464196,47.100675,9.616061441611713,37.48461355838837,6.404588624579619,595.4181810365691,2.5154347421556196,137.996303,3833.327812,140.552471,155.914423,86.190914,92.39072122046234,6.199807220462333,74.338155,92.39072122046234,18.05256622046236,261.11327636753293,71.906178,92.39072122046234,20.484543220462218,257.4823349208264,68.981424,92.39072122046234,23.409297220462225,253.14181080457865,595.4181810365691,661.8473813457654,664.7965155727453,279.1130619178043,594.9531217379546,588.0392833433161,587.9978663036543,261.11327636753293,257.4823349208264,253.14181080457865,318291.05201296,1176345.49912348
28.584728,28.584728,47.215009,20.131602902311123,27.08340609768886,7.885850880191716,593.0251291427105,2.473206173919406,25.917882,25.917882,39.161301,20.131602902311123,19.0296980976889,8.05273204160631,585.3902856613917,2.4458765949090107,25.648899,25.648899,39.168952,20.131602902311123,19.037349097688853,8.052569216803082,585.3975173406395,2.445902689748678,41.265429,47.171377,20.131602902311123,27.039774097688927,7.886731417636629,592.9836404427665,2.4730588370029385,140.220195,4008.584462,143.875533,119.543673,93.092631,75.01134420666588,-18.081286793334197,86.779026,75.01134420666588,-11.767681793334168,612.7921544700886,80.729609,75.01134420666588,-5.718264793334209,606.114083967276,80.536013,75.01134420666588,-5.524668793334115,605.8999722133044,592.9836404427665,671.6771675813073,675.74187532331,619.7426018587604,593.0251291427105,585.3902856613917,585.3975173406395,612.7921544700886,606.114083967276,605.8999722133044,385868.20125204,925577.90685348
28.333303,28.333303,46.770326,17.767424065747264,29.002901934252737,7.537453879450782,593.2058602542635,2.4812443364019767,26.731791,26.731791,38.891421,17.767424065747264,21.123996934252705,7.691681798863196,585.7678029386408,2.4546002659319703,26.428814,26.428814,39.235045,17.767424065747264,21.467620934252828,7.684788831462537,586.0912495797671,2.455767631428923,38.93738,47.161642,17.767424065747264,29.39421793425281,7.529995718819633,593.5765072630837,2.482561188454054,138.552686,3998.568367,141.431068,96.454035,79.26371,62.08989262414076,-17.17381737585931,77.656019,62.08989262414076,-15.566126375859278,609.1200532975485,77.522125,62.08989262414076,-15.432232375859337,608.9784663885039,76.207151,62.08989262414076,-14.117258375859342,607.5879262372076,593.5765072630837,674.1759928086261,677.3085551650435,610.8201283042977,593.2058602542635,585.7678029386408,586.0912495797671,609.1200532975485,608.9784663885039,607.5879262372076,369816.86212879996,766380.3943566001
26.525472,26.525472,46.620807,15.066062754165763,31.55474424583432,7.148959275915477,593.7251492160401,2.491671437925181,24.778694,24.778694,38.933566,15.066062754165763,23.867503245834246,7.2896784752985075,586.4988935048514,2.4657833294173606,24.163503,24.163503,39.104514,15.066062754165763,24.03845124583429,7.286473724846481,586.6590911406187,2.4663615569759014,36.367062,47.029381,15.066062754165763,31.963318245834273,7.141668489841902,594.1105427858913,2.4930410631298683,137.674931,3976.790408,140.290521,179.187651,84.565991,102.12709646677865,17.561105466778553,71.293395,102.12709646677865,30.833701466778656,256.5921791237841,71.069687,102.12709646677865,31.057409466778573,256.2601954223244,69.669629,102.12709646677865,32.45746746677855,254.18619109933067,594.1105427858913,656.373846137087,659.4827673880346,276.59743126094247,593.7251492160401,586.4988935048514,586.6590911406187,256.5921791237841,256.2601954223244,254.18619109933067,352095.13639511995,1336808.82060876
28.341121,28.341121,46.406825,3.656965257281229,42.74985974271883,5.683912838309989,596.0031442311137,2.5375927690236533,25.488772,25.488772,39.055091,3.656965257281229,35.39812574271885,5.785456146345836,589.197792401932,2.5132103684387648,25.098636,25.098636,39.195241,3.656965257281229,35.53827574271888,5.783479609384002,589.3270595288433,2.513676854172949,26.518489,46.965788,3.656965257281229,43.30882274271886,5.676365984052092,596.5226426161913,2.5394394866939893,140.008601,3997.810125,143.532611,138.118291,92.870225,84.2669414597614,-8.603283540238545,86.030826,84.2669414597614,-1.7638845402386778,606.678510817759,80.177088,84.2669414597614,4.0898534597614,269.9189514338976,79.536696,84.2669414597614,4.730245459761295,268.94610572244596,596.5226426161913,667.8066711569127,671.7958916411272,614.5063984911254,596.0031442311137,589.197792401932,589.3270595288433,606.678510817759,269.9189514338976,268.94610572244596,284191.58921764,1053645.4400551599
28.033877,28.033877,46.982309,19.316599942903498,27.665709057096525,7.76581073900415,593.0144272208852,2.475705885874252,26.671948,26.671948,39.277457,19.316599942903498,19.960857057096575,7.922289015614389,585.7205823246992,2.4495939481497953,26.472693,26.472693,39.325107,19.316599942903498,20.00850705709653,7.921296589648518,585.7655609776674,2.44975620513392,40.454499,47.222257,19.316599942903498,27.905657057096608,7.76106261601611,593.2422754899387,2.4765151781394716,137.81946,3986.917735,140.945964,133.705225,77.931829,82.14597255224446,4.214143552244434,76.828215,82.14597255224446,5.317757552244336,264.8475932064905,76.656715,82.14597255224446,5.489257552244316,264.58892645529534,75.384678,82.14597255224446,6.761294552244431,262.6736534639625,593.2422754899387,666.2200598455318,669.7404461874357,266.514681026562,593.0144272208852,585.7205823246992,585.7655609776674,264.8475932064905,264.58892645529534,262.6736534639625,380277.03352524,1023218.4091210001
26.414113,26.414113,46.913579,6.633525396608615,40.2800536033914,6.032619377736545,595.8749332600213,2.5270188141952934,24.614697,24.614697,39.049386,6.633525396608615,32.415860603391366,6.149329340699554,588.5667857622436,2.500847990663122,23.992959,23.992959,39.270405,6.633525396608615,32.63687960339139,6.14597441981204,588.7714243625735,2.501586417704294,28.936016,47.05372,6.633525396608615,40.420194603391465,6.030587941788957,596.0056750391606,2.5274833035035797,137.996538,3993.73513,140.7286,144.366885,86.551616,87.19467270216026,0.6430567021601974,75.149872,87.19467270216026,12.044800702160193,262.3247625889662,72.091819,87.19467270216026,15.102853702160075,257.7498608345352,69.094108,87.19467270216026,18.100564702160057,253.29588574321912,596.0056750391606,664.2566035686569,667.3677224785816,279.68195824299903,595.8749332600213,588.5667857622436,588.7714243625735,262.3247625889662,257.7498608345352,253.29588574321912,300859.85767616,1096727.9960226
28.493098,28.493098,46.424307,40.07657071204494,6.347736287955115,11.57319256342296,586.053437688831,2.390213727375205,25.795111,25.795111,38.980146,40.07657071204494,-1.0964247120449044,523.3230057079525,209.76005750835648,1.0350070216337972,25.619557,25.619557,39.256013,40.07657071204494,-0.8205577120448538,523.1065516024678,210.14678848242505,1.0364026358912444,64.034408,47.050811,40.07657071204494,6.9742402879551495,11.55202527273799,586.6738819848341,2.392419065420959,140.06158,4006.940839,143.5194,67.272084,91.825776,42.54830823385032,-49.277467766149684,85.37568,42.54830823385032,-42.82737176614976,624.2326735715828,80.699136,42.54830823385032,-38.15082776614979,619.4935491349015,80.374158,42.54830823385032,-37.825849766149794,619.1647679975055,586.6738819848341,680.9950189681425,684.6802263233445,630.7944865803452,586.053437688831,209.76005750835648,210.14678848242505,624.2326735715828,619.4935491349015,619.1647679975055,542854.84690208,565177.8458798401
27.84849,27.84849,46.481171,10.854354344069442,35.62681665593067,6.575803336334125,594.5654932640871,2.5083208010377342,26.440296,26.440296,39.262257,10.854354344069442,28.407902655930673,6.694771086360768,587.8201951307819,2.4841603184655323,26.084222,26.084222,39.235461,10.854354344069442,28.38110665593059,6.695222572944765,587.7952384996456,2.4840702799046697,32.545644,47.049405,10.854354344069442,36.19505065593065,6.5666577890764275,595.0983430268075,2.5102146849133278,137.379092,3995.64663,140.296825,111.856137,76.849207,70.9043681023258,-5.944838897674356,75.66775,70.9043681023258,-4.763381897674265,602.7519328203377,75.834546,70.9043681023258,-4.930177897674253,602.9338686259695,74.552741,70.9043681023258,-3.648372897674244,601.535269821268,595.0983430268075,670.0052018717397,673.2209947928039,604.0402729826449,594.5654932640871,587.8201951307819,587.7952384996456,602.7519328203377,602.9338686259695,601.535269821268,325747.37642544,872574.19114212
26.31248,26.31248,46.892829,-38.84291586786051,85.73574486786056,2.2014113056976705,602.3042756065709,2.725537782478583,24.398619,24.398619,38.996089,-38.84291586786051,77.83900486786054,2.238907897679929,595.2342295407276,2.7002178418797604,23.710803,23.710803,39.163628,-38.84291586786051,78.00654386786056,2.2380980467874574,595.3834539638493,2.7007563963432535,1.869339,47.065934,-38.84291586786051,85.90884986786068,2.2006044765688184,602.4600997757568,2.7260913872309906,138.02816,3962.26571,140.741846,138.240605,87.268465,84.32508438356396,-2.9433806164361953,76.623608,84.32508438356396,7.7014763835638975,264.5398446278369,72.571873,84.32508438356396,11.753211383563848,258.4617163191523,68.609997,84.32508438356396,15.715087383563935,252.57255581576953,602.4600997757568,665.5419921571895,668.6119739585142,608.0634338253348,602.3042756065709,595.2342295407276,595.3834539638493,264.5398446278369,258.4617163191523,252.57255581576953,114241.61576364,1054488.7657297999
28.450975,28.450975,47.006402,16.11378207838709,30.89261992161288,7.291553402519447,593.8367253676989,2.4887228178931777,25.787513,25.787513,38.82659,16.11378207838709,22.71280792161292,7.445114833098566,586.1341731801192,2.461135976666295,25.6422,25.6422,39.197191,16.11378207838709,23.083408921612907,7.437981594521388,586.4820491529416,2.462391640408107,37.352721,47.133933,16.11378207838709,31.020150921613027,7.289221649580044,593.9572307310435,2.489150866957731,140.606865,4003.685385,143.973381,137.286824,92.167141,83.87079109077698,-8.296349909223022,85.934979,83.87079109077698,-2.064187909222994,606.8157067741026,81.113451,83.87079109077698,2.7573400907769154,271.3445211583284,81.001889,83.87079109077698,2.8689020907769645,271.174524436918,593.9572307310435,668.6491127277519,672.4575085107518,613.9378099657165,593.8367253676989,586.1341731801192,586.4820491529416,606.8157067741026,271.3445211583284,271.174524436918,358891.01864196005,1047912.6746422399
27.885642,27.885642,46.920368,11.650047039629023,35.270320960371045,6.674209210211976,594.7994519261352,2.5065446577137425,26.515929,26.515929,39.180773,11.650047039629023,27.530725960371022,6.804153647348317,587.5584285021213,2.4806177621454237,26.117966,26.117966,39.253323,11.650047039629023,27.60327596037114,6.802906516523161,587.6260746413976,2.480861831522064,33.250546,47.215002,11.650047039629023,35.564954960371054,6.669382442561321,595.0761097462001,2.5075273832901543,138.194433,3998.379943,140.971384,80.785804,77.719103,52.14578332644275,-25.573319673557215,76.504825,52.14578332644275,-24.359041673557385,611.9476174077333,76.554787,52.14578332644275,-24.4090036735573,611.9990638950659,75.470721,52.14578332644275,-23.324937673557258,610.8829872875026,595.0761097462001,676.6279219741883,679.6112740714759,613.1982344839153,594.7994519261352,587.5584285021213,587.6260746413976,611.9476174077333,611.9990638950659,610.8829872875026,330607.50653896003,658351.70198704
26.320671,26.320671,46.62402,6.296259182198082,40.32776081780207,5.9955846876197,595.6744065209666,2.527443624994507,24.444651,24.444651,39.32333,6.296259182198082,33.027070817802,6.103038282519019,588.8928652004073,2.503158262105337,23.689829,23.689829,39.152233,6.296259182198082,32.85597381780205,6.105612588168996,588.734507047248,2.502586924700456,28.656847,46.910417,6.296259182198082,40.61415781780204,5.991462116331758,595.941428871883,2.5283926868336573,137.388899,3959.527858,140.425324,141.694279,85.345954,85.95293910807777,0.6069851080778108,73.261193,85.95293910807777,12.691746108077757,259.4938324432087,71.185604,85.95293910807777,14.767335108077827,256.3980055166409,68.796324,85.95293910807777,17.15661510807771,252.8521181884128,595.941428871883,664.1144299777134,667.5617542195705,277.82537342443004,595.6744065209666,588.8928652004073,588.734507047248,259.4938324432087,256.3980055166409,252.8521181884128,298935.05442172004,1078301.01907804
28.26576,28.26576,46.519402,11.218132181367707,35.301269818632434,6.623290237916995,594.5201369520724,2.50696583130675,25.546705,25.546705,39.302796,11.218132181367707,28.08466381863237,6.743265913226713,587.7733509033845,2.48280191213057,25.156722,25.156722,39.143126,11.218132181367707,27.924993818632334,6.745981133115603,587.6245663890082,2.4822650993308266,32.866939,46.925878,11.218132181367707,35.707745818632326,6.616687789557305,594.9014707126537,2.5083213028013427,139.898665,4004.436818,143.979149,139.588037,93.123085,84.96335405368256,-8.159730946317495,86.592841,84.96335405368256,-1.6294869463174337,606.8869825611869,80.62028,84.96335405368256,4.343074053682403,270.592662482596,80.566563,84.96335405368256,4.396791053682523,270.5109205009864,594.9014707126537,667.3876733267904,672.0140485365836,614.383188176163,594.5201369520724,587.7733509033845,587.6245663890082,606.8869825611869,270.592662482596,270.5109205009864,327962.62833964004,1063778.98598612
27.890427,27.890427,46.801866,15.205447020956662,31.59641897904345,7.165471196871944,593.8625967186072,2.4917137843814445,26.451831,26.451831,39.191161,15.205447020956662,23.985713979043418,7.305078948410621,586.7054649271514,2.4660845063254015,26.264987,26.264987,39.228163,15.205447020956662,24.022715979043415,7.304383700029189,586.7401529658522,2.4662096637018878,36.497375,47.029862,15.205447020956662,31.82441497904342,7.161391019312308,594.0777177563725,2.492478152081293,138.424187,3994.250461,141.348214,110.15139,79.036697,69.96893610369867,-9.067760896301468,77.535039,69.96893610369867,-7.566102896301425,605.2672441801013,77.213528,69.96893610369867,-7.244591896301438,604.9181068402681,76.187074,69.96893610369867,-6.218137896301334,603.8031148507251,594.0777177563725,671.4798132791734,674.6996575217217,606.8973126550209,593.8625967186072,586.7054649271514,586.7401529658522,605.2672441801013,604.9181068402681,603.8031148507251,352993.613255,860820.3697164
26.264092,26.264092,46.657132,18.147919262104164,28.509212737895815,7.596188299775648,593.0031187537181,2.479326282202907,24.542241,24.542241,39.000898,18.147919262104164,20.8529787378959,7.747490784930118,585.7708532540915,2.45341930451279,23.918126,23.918126,39.186545,18.147919262104164,21.038625737895835,7.743731598349668,585.9457153183407,2.4540503682898045,39.307066,46.956144,18.147919262104164,28.808224737895852,7.590429587295543,593.2864661235795,2.480333288718452,137.8572,3975.110465,140.382654,157.505895,84.981706,93.08646941855388,8.104763418553807,72.299576,93.08646941855388,20.786893418553916,258.0695586619886,71.327642,93.08646941855388,21.75882741855371,256.62291734630685,69.590819,93.08646941855388,23.495650418553804,254.04558022464525,593.2864661235795,661.3488407495792,664.268023945017,277.2509753016053,593.0031187537181,585.7708532540915,585.9457153183407,258.0695586619886,256.62291734630685,254.04558022464525,372365.75837416,1187318.3166102
28.066352,28.066352,46.660841,11.576552794490226,35.084288205509836,6.668657849211476,594.5723758570555,2.505977968917123,25.286484,25.286484,38.904492,11.576552794490226,27.32793920550979,6.798860897369287,587.3181653800181,2.479990005300424,24.940615,24.940615,39.185433,11.576552794490226,27.608880205509855,6.794035189296652,587.5800495200388,2.480935217484859,33.185108,47.032787,11.576552794490226,35.45623420550984,6.662567434673711,594.9215230658411,2.507218727315425,139.817473,3853.523467,143.385124,164.896104,93.336222,96.25699123864717,2.920769238647176,86.288228,96.25699123864717,9.968763238647194,279.25408844199814,80.015331,96.25699123864717,16.241660238647135,269.6684757033111,79.845327,96.25699123864717,16.41166423864704,269.4107621970356,594.9215230658411,662.0462292516936,666.206509295773,290.2134005471085,594.5723758570555,587.3181653800181,587.5800495200388,279.25408844199814,269.6684757033111,269.4107621970356,330156.32723408,1238272.03401504
28.022779,28.022779,47.151406,16.989514005455884,30.161891994544145,7.415839323545115,593.7596750486553,2.4856689982538622,26.646965,26.646965,39.270877,16.989514005455884,22.28136299454419,7.566760526894692,586.3270268338861,2.459064442241454,26.422229,26.422229,39.261626,16.989514005455884,22.27211199454415,7.566942252297679,586.318328952444,2.4590330631092523,38.187479,47.180096,16.989514005455884,30.190581994544186,7.415303612747104,593.7868221149673,2.4857654096046264,137.681088,3786.62994,140.482824,135.193548,79.106371,82.86637863641157,3.7600076364114896,77.401318,82.86637863641157,5.465060636411477,265.7128749023421,77.060524,82.86637863641157,5.805854636411448,265.1983298951176,76.115248,82.86637863641157,6.751130636411529,263.7733050990664,593.7868221149673,665.7652480055463,668.9244618084444,268.2936088143558,593.7596750486553,586.3270268338861,586.318328952444,265.7128749023421,265.1983298951176,263.7733050990664,364646.47471004,1033480.0390084799
26.201188,26.201188,46.816965,12.960869991511629,33.856095008488424,6.852868230288928,594.4038482989528,2.5008695892895716,24.711526,24.711526,39.130728,12.960869991511629,26.16985800848844,6.986237703825265,587.1998005737223,2.4750711483335093,24.244001,24.244001,39.231915,12.960869991511629,26.271045008488453,6.984440034807293,587.2943291198376,2.475412234697345,34.42902,47.082307,12.960869991511629,34.12143700848841,6.848375911049745,594.6534195395511,2.501756306279452,136.551506,3830.235825,139.22735,95.945518,84.615872,61.78393474278558,-22.831937257214427,72.27129,61.78393474278558,-10.487355257214404,603.5647750716347,71.053483,61.78393474278558,-9.269548257214444,602.27771659861,69.482107,61.78393474278558,-7.6981722572144005,600.616630178922,594.6534195395511,672.0964640518215,675.0027688879002,616.6087600284313,594.4038482989528,587.1998005737223,587.2943291198376,603.5647750716347,602.27771659861,600.616630178922,338732.8019352,762874.29168568
28.262303,28.262303,46.756649,8.588765565037296,38.167883434962754,6.278609165182261,595.3175745090958,2.5184882088597313,25.628508,25.628508,39.244995,8.588765565037296,30.65622943496271,6.395575590639601,588.3193104198383,2.4934280733649956,25.27318,25.27318,39.173726,8.588765565037296,30.58496043496274,6.396710870159895,588.2531468231854,2.4931893493697483,30.581261,47.167237,8.588765565037296,38.57847143496277,6.272365040081983,595.7015417029434,2.519852396368612,138.761106,3853.68465,142.463911,146.034735,92.519808,87.96186061268001,-4.55794738732003,85.92589,87.96186061268001,2.0359706126798756,278.7146168217563,80.206152,87.96186061268001,7.755708612679939,269.961214310868,80.299593,87.96186061268001,7.6622676126800116,270.10320516683026,595.7015417029434,664.7851544248169,669.0105081366179,611.8433949175521,595.3175745090958,588.3193104198383,588.2531468231854,278.7146168217563,269.961214310868,270.10320516683026,312203.42709236004,1108227.4214886
28.062894,28.062894,46.63978,7.756466515812178,38.88331348418792,6.175614676162787,595.3850567096988,2.5215067013078607,26.609492,26.609492,39.516563,7.756466515812178,31.760096484187887,6.284228063072914,588.7554023175162,2.4977702015171763,26.318055,26.318055,39.329053,7.756466515812178,31.572586484187845,6.287150118035352,588.5814870266845,2.4971429684245465,29.875304,47.179523,7.756466515812178,39.42305648418791,6.167569426514684,595.8892549774561,2.5232982397611847,137.18437,3853.770917,140.174718,108.154455,78.716609,68.86116689112457,-9.855442108875502,76.795764,68.86116689112457,-7.934597108875527,605.0246191840513,76.868722,68.86116689112457,-8.007555108875533,605.1035364816166,75.917852,68.86116689112457,-7.05668510887549,604.0748204159989,595.8892549774561,670.4961317232039,673.7806156995605,607.1016624469459,595.3850567096988,588.7554023175162,588.5814870266845,605.0246191840513,605.1035364816166,604.0748204159989,307336.02300704,847051.9821558
26.345533,26.345533,46.637864,8.293382406068417,38.34448159393164,6.243063132713738,595.2695368759513,2.5193019948280364,24.705225,24.705225,39.259933,8.293382406068417,30.96655059393156,6.357148221102278,588.3988595949485,2.494696203527347,24.130739,24.130739,39.214271,8.293382406068417,30.92088859393157,6.357870154092596,588.3564846521991,2.494543319560228,30.329759,47.161875,8.293382406068417,38.86849259393165,6.235148623903269,595.759361991121,2.521042495596824,136.50376,3832.367537,139.150183,141.817401,84.818802,86.01048345664046,1.191681456640356,72.650891,86.01048345664046,13.359592456640291,258.5821080278918,71.109922,86.01048345664046,14.900561456640299,256.2855016398242,69.221833,86.01048345664046,16.788650456640333,253.4823638139407,595.759361991121,663.0846009030151,666.0887744639842,277.0140237344473,595.2695368759513,588.3988595949485,588.3564846521991,258.5821080278918,256.2855016398242,253.4823638139407,310469.38116284,1079149.9157187599
28.133958,28.133958,46.916672,9.883093406494538,37.033578593505545,6.441961011925902,595.1877018132075,2.5137327261880493,25.633659,25.633659,39.133625,9.883093406494538,29.25053159350555,6.567070228744856,587.9238929785046,2.4877229346470506,25.294268,25.294268,39.180409,9.883093406494538,29.297315593505573,6.566300360534759,587.9674017641539,2.487879934591985,31.695812,47.274952,9.883093406494538,37.39185859350554,6.436341358216574,595.5233492701456,2.514924924677461,138.760717,3830.462841,142.460277,141.938151,92.462573,86.06688700618894,-6.395685993811105,85.811364,86.06688700618894,0.2555230061888324,278.54227724808936,80.326281,86.06688700618894,5.7406060061889885,270.1447884125106,80.081909,86.06688700618894,5.9849780061888165,269.7733584516392,595.5233492701456,665.6219922789724,669.8251368211656,612.9594283638321,595.1877018132075,587.9238929785046,587.9674017641539,278.54227724808936,270.1447884125106,269.7733584516392,319887.98874512,1079982.45798876
28.243728,28.243728,46.990743,17.617700094653628,29.373042905346416,7.511112691592939,593.4519755022076,2.482590869333831,26.654401,26.654401,39.440949,17.617700094653628,21.82324890534635,7.657977787898171,586.3241636300825,2.457077711498416,26.323518,26.323518,39.342382,17.617700094653628,21.724681905346404,7.659943284516057,586.2313845629546,2.456743078861386,38.792431,47.340347,17.617700094653628,29.722646905346416,7.504482551472995,593.7830925811189,2.483766814394559,137.338457,3862.184254,140.131692,94.538139,78.687818,60.93172945743,-17.756088542570012,76.731766,60.93172945743,-15.800036542569945,608.6498519411871,76.977552,60.93172945743,-16.045822542570022,608.90886589361,75.827347,60.93172945743,-14.89561754257005,607.6967712301762,593.7830925811189,673.2103107956113,676.2424571569339,610.711256031816,593.4519755022076,586.3241636300825,586.2313845629546,608.6498519411871,608.90886589361,607.6967712301762,368817.47356156,753170.75125164
26.500958,26.500958,46.482142,-5.869246565272121,52.3513885652722,4.65897707200024,597.7995812094201,2.577586406990098,24.803049,24.803049,39.469686,-5.869246565272121,45.338932565272195,4.735498437233593,591.3729085599142,2.5545720086017822,24.086134,24.086134,39.23296,-5.869246565272121,45.10220656527216,4.738132819357918,591.15682833929,2.553792594211073,19.457341,47.054893,-5.869246565272121,52.92413956527211,4.652853495497614,598.326720097886,2.579459980997108,136.177263,3842.347306,139.084421,133.486792,84.797873,82.03979769181197,-2.7580753081881424,72.573723,82.03979769181197,9.466074691811855,258.4613293427768,71.234827,82.03979769181197,10.804970691811821,256.4645382086131,69.208915,82.03979769181197,12.83088269181187,253.45459185915595,598.326720097886,664.4166973163581,667.6873570985297,606.6398948149728,597.7995812094201,591.3729085599142,591.15682833929,258.4613293427768,256.4645382086131,253.45459185915595,235506.66843316003,1021712.36600992
28.023126,28.023126,46.426895,9.163448518300548,37.26344648169949,6.356898960847751,594.8856425195333,2.5150420720011253,25.557515,25.557515,39.420623,9.163448518300548,30.25717448169945,6.467602789624555,588.3537375283188,2.491648366882922,25.231491,25.231491,39.275083,9.163448518300548,30.111634481699447,6.469952528192908,588.2184992345002,2.491160550809101,31.073603,47.03595,9.163448518300548,37.872501481699544,6.347492564166938,595.4554981502475,2.517067619626888,138.767289,3854.227227,142.714794,141.56391,93.159455,85.89197151507236,-7.2674834849276975,86.505885,85.89197151507236,-0.6139134849276843,606.1934122159679,80.389935,85.89197151507236,5.502036515072268,270.24167604605424,80.279119,85.89197151507236,5.612852515072291,270.07318297613864,595.4554981502475,665.7055185650986,670.1887481702153,613.8672314047494,594.8856425195333,588.3537375283188,588.2184992345002,606.1934122159679,270.24167604605424,270.07318297613864,315598.00702028,1077402.1561115999
27.495837,27.495837,46.670722,16.953851309278424,29.716870690721624,7.419615079251732,593.3137438570834,2.4841974180014867,26.488525,26.488525,39.70934,16.953851309278424,22.755488690721656,7.55282733975772,586.7485184546882,2.4606968072792,26.184798,26.184798,39.45113,16.953851309278424,22.4972786907216,7.55788461743998,586.5057020953178,2.4598213556074797,38.15329,47.144269,16.953851309278424,30.190417690721723,7.410766250725479,593.7617026623104,2.485789130800329,137.123902,3830.748886,140.127071,115.609915,78.78507,72.93199196767235,-5.85307803232763,76.973526,72.93199196767235,-4.041534032327718,603.1015180227502,76.842095,72.93199196767235,-3.9101030323276973,602.9570621726499,75.866063,72.93199196767235,-2.9340710323277106,601.8839027541302,593.7617026623104,669.0028221733863,672.3238596273056,605.0913517370225,593.3137438570834,586.7485184546882,586.5057020953178,603.1015180227502,602.9570621726499,601.8839027541302,364410.74976040004,898455.5895454
26.331594,26.331594,46.578953,14.409595495070654,32.16935750492947,7.057274671461561,593.8417511022151,2.49419259574553,24.731247,24.731247,39.635258,14.409595495070654,25.225662504929424,7.182061613821854,587.3190956624596,2.470840524957761,24.041129,24.041129,39.294038,14.409595495070654,24.884442504929403,7.188336057030601,586.9995466804334,2.469688154183326,35.756665,47.137101,14.409595495070654,32.72750550492934,7.047476638512673,594.3677513171092,2.496061792294292,136.207545,3838.138368,138.991183,153.912554,84.825468,91.50878259771824,6.683314597718083,72.825727,91.50878259771824,18.683055597718226,258.8514426686792,71.342367,91.50878259771824,20.166415597718082,256.64165905294175,69.197232,91.50878259771824,22.311550597718146,253.458923804435,594.3677513171092,660.2115005902685,663.4152849238199,277.01392767219875,593.8417511022151,587.3190956624596,586.9995466804334,258.8514426686792,256.64165905294175,253.458923804435,347886.59557540005,1162543.09281704
