T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.857156,27.857156,46.388132,17.32356794474166,29.064564055258426,7.479165981802243,592.9548170626042,2.481751929277491,25.28776,25.28776,39.559427,17.32356794474166,22.235859055258437,7.611233499606478,586.5120773654631,2.4586798478418435,24.9702,24.9702,39.272824,17.32356794474166,21.94925605525841,7.616905463231342,586.2424306566653,2.4577073421774496,38.508535,47.0009,17.32356794474166,29.677332055258386,7.4675948827287,593.5346956418211,2.4838132536464803,138.797818,3801.887916,142.490123,157.721618,93.147872,93.18041511558872,0.03254311558857807,86.5268,93.18041511558872,6.653615115588616,279.6290678409268,80.109445,93.18041511558872,13.07097011558867,269.8121669204651,80.186251,93.18041511558872,12.994164115588593,269.92873196404304,593.5346956418211,662.3904489422529,666.6596413024508,289.9328594109591,592.9548170626042,586.5120773654631,586.2424306566653,279.6290678409268,269.8121669204651,269.92873196404304,366860.0787766,1188805.67492168
28.075193,28.075193,46.822876,16.045726096748183,30.777149903251917,7.285116238178227,593.679865853549,2.488382118217631,26.438235,26.438235,39.442361,16.045726096748183,23.39663490325188,7.423241784442688,586.7295044661067,2.463500023900664,26.148038,26.148038,39.439115,16.045726096748183,23.39338890325189,7.423303982107701,586.7264568127893,2.4634890328007857,37.288266,47.170602,16.045726096748183,31.124875903251848,7.2787662411870775,594.0083821621737,2.4895492154892165,137.336078,3859.959464,139.928965,107.450502,78.742631,68.46750669392749,-10.275124306072575,76.653514,68.46750669392749,-8.186007306072657,605.0672567598502,76.800684,68.46750669392749,-8.333177306072571,605.2262241180862,75.830808,68.46750669392749,-7.363301306072492,604.178440935978,594.0083821621737,670.7960009185255,673.6420466788993,607.3230912743451,593.679865853549,586.7295044661067,586.7264568127893,605.0672567598502,605.2262241180862,604.178440935978,358446.61688616,842198.39516952
26.184213,26.184213,47.138538,8.955540676739759,38.182997323260295,6.3193789568230825,595.5962211770894,2.51825801057945,24.849068,24.849068,39.215595,8.955540676739759,30.260054323260295,6.443741595632192,588.2099688232148,2.491817765384686,24.306867,24.306867,39.335314,8.955540676739759,30.379773323260316,6.441817846857377,588.3211744853564,2.4922189519083298,30.895021,47.2461,8.955540676739759,38.290559323260275,6.317730661751939,595.6968782633854,2.518615470088452,136.262253,3816.405804,138.899168,147.956411,83.681411,88.838613881008,5.157202881007959,70.980386,88.838613881008,17.85822788100787,256.09817817562885,70.778632,88.838613881008,18.059981881007968,255.7983028680007,69.634894,88.838613881008,19.203719881008034,254.1008593040018,595.6968782633854,661.5333480793032,664.5472509824493,275.2631417341431,595.5962211770894,588.2099688232148,588.3211744853564,256.09817817562885,255.7983028680007,254.1008593040018,314366.72698996,1121476.91630636
27.877288,27.877288,46.563676,15.661359412105945,30.90231658789414,7.234700136047741,593.5282019837194,2.489068150390892,25.221613,25.221613,39.148894,15.661359412105945,23.487534587894128,7.372387207460745,586.551287629848,2.464077260736337,24.918907,24.918907,39.301646,15.661359412105945,23.64028658789414,7.369484337603202,586.6945928222767,2.4645943018130865,36.925361,47.162604,15.661359412105945,31.50124458789412,7.223857047438298,594.0936585168333,2.491077538812267,138.693448,3861.317041,142.324349,130.444214,92.987902,80.5488144972118,-12.439087502788231,86.034481,80.5488144972118,-5.485666502788183,608.9244756310482,79.977317,80.5488144972118,0.571497497211692,269.6172387294323,79.764664,80.5488144972118,0.7841504972117945,269.29396150254365,594.0936585168333,667.851563293685,671.9282556331373,616.7485738199948,593.5282019837194,586.551287629848,586.6945928222767,608.9244756310482,269.6172387294323,269.29396150254365,355944.47400836,1000734.5209186398
27.571336,27.571336,47.059995,9.500935310167826,37.55905968983224,6.390401632906167,595.4050629135471,2.5157693828261825,26.412,26.412,39.632521,9.500935310167826,30.13158568983217,6.508443689158486,588.4746161792881,2.490969141166082,26.128765,26.128765,39.38438,9.500935310167826,29.88344468983221,6.512479693474032,588.243897531194,2.4901371870405615,31.364608,47.285521,9.500935310167826,37.78458568983227,6.386898786443883,595.6162540283759,2.5165194063866037,136.989454,3856.685845,139.938946,101.478702,78.655734,65.05905145028247,-13.596682549717547,76.628347,65.05905145028247,-11.569295549717571,606.6830620833452,76.555277,65.05905145028247,-11.496225549717611,606.6050615032716,75.72838,65.05905145028247,-10.66932854971759,605.7222958112313,595.6162540283759,671.5414441140124,674.7615626126359,608.8469006509212,595.4050629135471,588.4746161792881,588.243897531194,606.6830620833452,606.6050615032716,605.7222958112313,317604.41665408004,801024.26740152
26.13992,26.13992,46.953298,7.023235949405567,39.93006205059451,6.079944496021137,595.831258085126,2.5255519728570524,24.833838,24.833838,39.530011,7.023235949405567,32.50677505059448,6.191000931883195,588.9277165420685,2.500842879613127,24.292618,24.292618,39.275848,7.023235949405567,32.25261205059454,6.194890744471855,588.6922154052492,2.499993500642475,29.260282,47.248744,7.023235949405567,40.22550805059448,6.0756237488882,596.1070509714494,2.5265315616295645,136.144125,3838.297282,138.882633,139.463707,83.51413,84.90463109127545,1.3905010912753597,71.111049,84.90463109127545,13.7935820912753,256.28519212184295,70.869968,84.90463109127545,14.034663091275354,255.92655234545634,69.924735,84.90463109127545,14.979896091275407,254.52225969802387,596.1070509714494,663.1612247276648,666.261720412173,275.01270179648304,595.831258085126,588.9277165420685,588.6922154052492,256.28519212184295,255.92655234545634,254.52225969802387,303095.59392232,1062921.76047532
27.851542,27.851542,46.882962,-32.94787523979838,79.83083723979848,2.5371481856267724,601.7310980115426,2.6980068134390045,25.338958,25.338958,39.635027,-32.94787523979838,72.58290223979843,2.5772018183176773,595.2191655781589,2.674700248414635,24.993972,24.993972,39.210252,-32.94787523979838,72.1581272397984,2.5795920784419213,594.8394405973501,2.6733307532033024,4.330451,47.246759,-32.94787523979838,80.19463423979846,2.5351734267362556,602.0595910020656,2.699173670976278,138.991734,3830.467375,142.445926,123.817545,92.989556,77.22042011630671,-15.769135883693366,86.202242,77.22042011630671,-8.981821883693339,610.9812736482229,79.898693,77.22042011630671,-2.678272883693398,603.9554580082602,79.913084,77.22042011630671,-2.6926638836932852,603.9715380544129,602.0595910020656,669.4853822682056,673.3391258837325,618.5157042301387,601.7310980115426,595.2191655781589,594.8394405973501,610.9812736482229,603.9554580082602,603.9715380544129,131210.39233676,955045.2285641999
27.867215,27.867215,47.34086,15.22950766026845,32.111352339731624,7.159242167276462,594.365479902029,2.4934230749780557,26.367544,26.367544,39.548539,15.22950766026845,24.31903133973168,7.301863618402584,587.0345284926948,2.4671947320324863,26.086256,26.086256,39.412115,15.22950766026845,24.182607339731646,7.304424028308173,586.9066031521071,2.466733416870583,36.519895,47.339372,15.22950766026845,32.1098643397316,7.159268742171941,594.3640753631058,2.493418088548826,136.959533,3853.809511,140.085324,103.696533,78.700034,66.33961043636623,-12.360423563633844,76.660285,66.33961043636623,-10.320674563633805,606.1121187928561,76.569567,66.33961043636623,-10.229956563633925,606.0148610133116,75.751387,66.33961043636623,-9.41177656363376,605.1375995161985,594.3640753631058,671.0924081246274,674.5117534130737,608.2983942832846,594.365479902029,587.0345284926948,586.9066031521071,606.1121187928561,606.0148610133116,605.1375995161985,353148.88325019996,816315.6798670801
26.201636,26.201636,47.404828,11.904961547663639,35.499866452336356,6.700322197726392,595.1970529668392,2.507123721369855,24.610283,24.610283,38.971795,11.904961547663639,27.066833452336436,6.842689172176901,587.3034314686179,2.4788678449915054,23.952396,23.952396,39.363202,11.904961547663639,27.45824045233642,6.835915878303445,587.6685032303269,2.4801851661477246,33.478039,47.343898,11.904961547663639,35.438936452336506,6.701324779822597,595.1398046314474,2.506920490624596,136.506437,3839.902309,139.232842,150.55883,85.288928,90.01394707238201,4.725019072381997,74.100814,90.01394707238201,15.913133072382038,260.75504034084605,71.696024,90.01394707238201,18.31792307238195,257.16507078852095,69.250257,90.01394707238201,20.763690072382055,253.53377391652265,595.1398046314474,661.2656530550065,664.3912959012148,277.72928536391856,595.1970529668392,587.3034314686179,587.6685032303269,260.75504034084605,257.16507078852095,253.53377391652265,332176.01617564,1139419.9707308
28.11163,28.11163,47.113514,13.99082313899271,33.12269086100736,6.989558557445272,594.443867113414,2.497680713214389,25.406968,25.406968,39.168056,13.99082313899271,25.177232861007315,7.1308480642188075,586.9845669038274,2.470977031419745,25.115159,25.115159,39.218591,13.99082313899271,25.227767861007315,7.129926909378524,587.0318511911968,2.471147642714058,35.370156,47.269596,13.99082313899271,33.27877286100735,6.986852259500827,594.5909152665703,2.4982029202632754,139.039536,3857.167126,142.579916,150.573931,92.285421,90.0207274931749,-2.2646935068252105,85.813021,90.0207274931749,4.207706493174851,278.53610120084335,80.408371,90.0207274931749,9.612356493174776,270.2674580359066,80.41233,90.0207274931749,9.60839749317488,270.27347400438356,594.5909152665703,664.1665214748853,668.2268819933372,610.2299154822553,594.443867113414,586.9845669038274,587.0318511911968,278.53610120084335,270.2674580359066,270.27347400438356,345221.70878256,1139524.0885015598
27.592756,27.592756,46.664262,-9.555210574656329,56.21947257465638,4.304444463453625,598.5610695328153,2.593811159539683,26.125962,26.125962,39.535948,-9.555210574656329,49.091158574656326,4.375426459394501,592.0498229413905,2.5704996567431317,25.904112,25.904112,39.295034,-9.555210574656329,48.85024457465643,4.377872635236642,591.8306909772957,2.569709336155176,16.98762,47.166657,-9.555210574656329,56.7218675746564,4.299541256384969,599.021998975778,2.595448934587727,137.569678,3780.729715,140.226222,87.906503,78.468451,56.80358023099141,-21.664870769008576,76.561722,56.80358023099141,-19.758141769008603,610.1987234237042,76.597191,56.80358023099141,-19.793610769008684,610.2356730601853,75.51647,56.80358023099141,-18.71288976900869,609.1099474461073,599.021998975778,674.6735407395865,677.5420002860195,612.1854278468588,598.5610695328153,592.0498229413905,591.8306909772957,610.1987234237042,610.2356730601853,609.1099474461073,218478.5348712,707447.21262428
26.16882,26.16882,46.600277,10.123076113072738,36.477200886927264,6.478105756570696,594.8387873307412,2.5117001159554233,24.670186,24.670186,39.48956,10.123076113072738,29.366483886927256,6.593070060625436,588.2001967104601,2.4879300429073954,23.945154,23.945154,39.341075,10.123076113072738,29.21799888692725,6.595524224282385,588.0620280104963,2.487431723978284,31.904712,47.065014,10.123076113072738,36.941937886927334,6.470761857400634,595.2741940548666,2.513247456604253,136.496746,3836.860249,139.225795,147.041373,85.349482,88.42208426094997,3.0726022609499184,74.009294,88.42208426094997,14.412790260949942,260.61611268741296,71.671779,88.42208426094997,16.75030526094996,257.1261116218514,69.116651,88.42208426094997,19.305433260949975,253.33214663728083,595.2741940548666,661.9926961614239,665.108782885197,277.8257121416716,594.8387873307412,588.2001967104601,588.0620280104963,260.61611268741296,257.1261116218514,253.33214663728083,321328.30410912,1115167.9489054799
27.809913,27.809913,46.501856,-11.50739877415704,58.0092547741571,4.12829979317359,598.7115698278672,2.6016245401575993,25.312962,25.312962,39.153412,-11.50739877415704,50.66081077415706,4.1981272767188385,592.0129431229531,2.577629169384688,25.026033,25.026033,39.271415,-11.50739877415704,50.778813774157115,4.196984559534546,592.120059929816,2.5780156537495755,15.735993,47.01498,-11.50739877415704,58.522378774157076,4.123522799648167,599.181474748337,2.603294724641607,139.16766,3857.623436,142.761935,151.947119,93.102059,90.63540933032598,-2.466649669674098,86.367644,90.63540933032598,4.26776533032596,279.3896748132503,80.626509,90.63540933032598,10.008900330325957,270.5986732613056,80.784476,90.63540933032598,9.850933330325983,270.8388606033226,599.181474748337,664.0282893121542,668.1568786936397,610.7803835112358,598.7115698278672,592.0129431229531,592.120059929816,279.3896748132503,270.5986732613056,270.8388606033226,209848.86709668,1148991.8901964398
27.508031,27.508031,46.488699,21.057462224976085,25.43123677502398,8.044591458383392,592.0911841593476,2.4670201436554717,26.021284,26.021284,39.142474,21.057462224976085,18.08501177502393,8.200779893270461,585.1179483401795,2.4420403890975035,25.797561,25.797561,39.406019,21.057462224976085,18.34855677502395,8.195042066494278,585.3674808356593,2.442940606911154,42.197461,47.075628,21.057462224976085,26.018165775024,8.03243799164653,592.6499471424763,2.469006063572882,137.300147,3865.707593,139.993859,133.495125,78.429283,82.04385025909663,3.6145672590966003,76.367851,82.04385025909663,5.6759992590965,264.1534402357362,76.560366,82.04385025909663,5.483484259096679,264.4436152202793,75.441665,82.04385025909663,6.602185259096553,262.7592670426311,592.6499471424763,665.6779269946638,668.7095436396788,267.26758643686543,592.0911841593476,585.1179483401795,585.3674808356593,264.1534402357362,264.4436152202793,262.7592670426311,392294.33820436,1021769.820045
26.367372,26.367372,46.846738,11.219084209985262,35.62765379001486,6.618098166312927,594.827001804202,2.508053563490177,24.445161,24.445161,39.224154,11.219084209985262,28.005069790014772,6.744732036005992,587.69984550747,2.4825336177771793,23.813564,23.813564,39.296152,11.219084209985262,28.077067790014848,6.743507950448229,587.7669373246993,2.482775666229061,32.867782,47.056583,11.219084209985262,35.837498790014784,6.614694223387928,595.0239091100165,2.5087531647523855,136.21988,3841.198588,139.143298,152.959421,85.255298,91.08617806666666,5.830880066666566,74.184897,91.08617806666666,16.901281066666503,260.88222637159566,71.51068,91.08617806666666,19.57549806666659,256.89121691801705,68.963591,91.08617806666666,22.122587066666675,253.11211102044146,595.0239091100165,660.4285505732448,663.7894313119513,277.67539841050007,594.827001804202,587.69984550747,587.7669373246993,260.88222637159566,256.89121691801705,253.11211102044146,327968.44062232,1155971.4695339599
27.970638,27.970638,46.957346,10.613766597520375,36.34357940247975,6.536528729012001,595.0652900948716,2.510888334869608,25.307563,25.307563,38.848067,10.613766597520375,28.234300402479743,6.669357138780378,587.4903075939828,2.4837576753094814,24.986346,24.986346,39.427218,10.613766597520375,28.81345140247969,6.659650608707451,588.0294645434691,2.485703280162702,32.334052,47.205686,10.613766597520375,36.59191940247975,6.532562786014901,595.2981608563488,2.5117155003774037,139.014334,3641.010673,142.05767,171.768235,92.787702,99.12071406688911,6.333012066889,85.965307,99.12071406688911,13.15540706688903,278.75067091383994,80.002405,99.12071406688911,19.118309066889037,269.648270500772,80.103653,99.12071406688911,19.01706106688904,269.801711327157,595.2981608563488,659.6141181390393,663.1940291727526,289.3391138663442,595.0652900948716,587.4903075939828,588.0294645434691,278.75067091383994,269.648270500772,269.801711327157,324288.50036752,1285653.7279486
28.0278,28.0278,46.826814,30.960628290543422,15.866185709456625,9.727446222776926,589.5562513732341,2.4283556828637978,26.378748,26.378748,39.085048,30.960628290543422,8.124419709456594,9.939266148576575,582.0642244513155,2.401524895324101,26.069722,26.069722,39.411237,30.960628290543422,8.45060870945657,9.930091458368967,582.3793385962526,2.4026617661419474,52.908764,47.311163,30.960628290543422,16.350534709456632,9.714590887630424,590.0259574973594,2.4300241376092,136.611524,3647.77585,139.209824,109.170324,79.66804,69.42634405698406,-10.241695943015964,76.791707,69.42634405698406,-7.3653629430160095,604.7358527711662,77.057253,69.42634405698406,-7.630908943015993,605.0236827675884,75.923166,69.42634405698406,-6.496821943016016,603.7941973918141,590.0259574973594,669.6740575598785,672.5291649556241,607.8519860295648,589.5562513732341,582.0642244513155,582.3793385962526,604.7358527711662,605.0236827675884,603.7941973918141,466146.20167663996,854056.15510224
26.02127,26.02127,46.735419,10.731646927676458,36.00377207232361,6.555559144595587,594.8311163550476,2.5096684402105716,25.118198,25.118198,39.361399,10.731646927676458,28.62975207232365,6.676585356686716,587.940944076236,2.484997708882398,24.708784,24.708784,39.415152,10.731646927676458,28.683505072323577,6.675683215209743,587.991004619176,2.4851782669089144,32.437636,47.27387,10.731646927676458,36.54222307232352,6.546931336534036,595.3360688575029,2.511462322259427,134.704883,3516.86967,137.398589,136.272484,81.95249,83.38535627666928,1.4328662766693356,70.544594,83.38535627666928,12.840762276669215,255.43996790877472,71.019311,83.38535627666928,12.366045276669206,256.14600630984427,70.30566,83.38535627666928,13.0796962766692,255.08488981736429,595.3360688575029,662.1909723390453,665.2290021474445,272.62507774482594,594.8311163550476,587.940944076236,587.991004619176,255.43996790877472,256.14600630984427,255.08488981736429,325002.68718736,1040919.0437838399
27.61975,27.61975,46.490983,6.248104935082335,40.242878064917626,5.9916313777878845,595.5603003900114,2.5272004825214642,25.126324,25.126324,39.438645,6.248104935082335,33.19054006491773,6.0953110990458805,589.0099093960353,2.5037424922318183,24.758827,24.758827,39.337906,6.248104935082335,33.089801064917744,6.096823636371936,588.9166633307426,2.5034061729559625,28.617098,47.273279,6.248104935082335,41.0251740649177,5.980391230636138,596.2897157112905,2.52979241260566,137.287789,3630.810692,140.663207,150.259454,92.644967,89.87943212827595,-2.765534871724128,85.598635,89.87943212827595,4.28079712827589,278.2062255996086,78.819659,89.87943212827595,11.059773128275856,267.858003323756,78.37019,89.87943212827595,11.509242128275867,267.1779987041581,596.2897157112905,662.2241120470778,666.092953524895,610.7459172102544,595.5603003900114,589.0099093960353,588.9166633307426,278.2062255996086,267.858003323756,267.1779987041581,298660.99460648,1137355.84506104
27.957309,27.957309,46.505402,16.65049142981684,29.85491057018328,7.378461333303339,593.2321496532463,2.4848686436719367,26.421313,26.421313,39.736927,16.65049142981684,23.086435570183234,7.507061780193391,586.8522502680829,2.462028302973084,26.123613,26.123613,39.546858,16.65049142981684,22.896366570183204,7.510754677547901,586.6735924923225,2.4613842486183484,37.863136,47.298449,16.65049142981684,30.64795757018329,7.3637524192839985,593.9819991913714,2.487533081353101,136.275626,3652.00522,139.259495,66.424867,81.512097,41.90861366779821,-39.603483332201776,78.195499,41.90861366779821,-36.286885332201805,617.1627293656431,77.774813,41.90861366779821,-35.8661993322019,616.7383062594364,77.057131,41.90861366779821,-35.14851733220189,616.0145096034214,593.9819991913714,677.1229721566973,680.2886262242596,620.5128421948149,593.2321496532463,586.8522502680829,586.6735924923225,617.1627293656431,616.7383062594364,616.0145096034214,362410.20756736,559336.4879969201
26.375995,26.375995,46.690863,31.539082140517827,15.151780859482187,9.838962561988744,589.2417620565363,2.425562263204536,25.516015,25.516015,39.616476,31.539082140517827,8.077393859482232,10.035162207706632,582.3863019303076,2.4010208904056203,25.014121,25.014121,39.532641,31.539082140517827,7.993558859482301,10.037550498246091,582.3051944521009,2.400728461657909,53.577693,47.374658,31.539082140517827,15.835575859482152,9.820537018160833,589.9056693191253,2.4279207133623166,134.777835,3617.28034,136.880798,90.029502,80.09808,58.14599832737959,-21.952081672620466,71.369112,58.14599832737959,-13.22311367262048,604.2229618923745,71.67832,58.14599832737959,-13.532321672620526,604.5460951505727,70.913036,58.14599832737959,-12.767037672620438,603.7463521370665,589.9056693191253,671.2739313972202,673.5430281385933,613.3487356113521,589.2417620565363,582.3863019303076,582.3051944521009,604.2229618923745,604.5460951505727,603.7463521370665,470758.30658868,722084.78120952
27.265069,27.265069,46.40526,11.140335754159604,35.26492424584045,6.614831343747508,594.4304994097594,2.506902098046344,24.919977,24.919977,39.516576,11.140335754159604,28.376240245840357,6.729098874779333,587.9907042302791,2.483839986204341,24.479904,24.479904,39.498296,11.140335754159604,28.357960245840435,6.729408579001762,587.9736681417089,2.4837785552236578,32.79809,47.232467,11.140335754159604,36.092131245840434,6.601428247215317,595.2065291629004,2.509660014005969,136.966352,3622.79237,140.204383,164.897912,92.012924,96.25775511860208,4.244831118602098,84.491307,96.25775511860208,11.766448118601954,276.4926885530268,77.829487,96.25775511860208,18.428268118602013,266.36291277118767,76.955647,96.25775511860208,19.30210811860196,265.0462431673733,595.2065291629004,658.7200082030214,662.4970797276068,288.1395195745044,594.4304994097594,587.9907042302791,587.9736681417089,276.4926885530268,266.36291277118767,265.0462431673733,327487.93100840005,1238284.4997411198
28.181183,28.181183,46.207909,41.39627823480536,4.811630765194707,11.871626999467216,585.3443154656088,2.3840990557217707,26.315367,26.315367,39.926412,41.39627823480536,-1.469866234805386,522.6053313266758,211.09301674518332,1.0397324863665047,26.126584,26.126584,39.690866,41.39627823480536,-1.7054122348052942,522.7905441680457,210.76242686357298,1.0385411205271222,65.751022,47.232092,41.39627823480536,5.835813765194814,11.835766988554468,586.3621329795894,2.3877169630289083,137.121513,3654.052935,140.154166,85.746237,85.470766,55.41640775651804,-30.054358243481943,80.828593,55.41640775651804,-25.412185243482064,615.1836822011261,79.458821,55.41640775651804,-24.042413243482088,613.7604666779695,79.20515,55.41640775651804,-23.788742243482034,613.4969621167015,586.3621329795894,674.5825903041751,677.8507712797111,620.0117774979203,585.3443154656088,211.09301674518332,210.76242686357298,615.1836822011261,613.7604666779695,613.4969621167015,554690.48844472,692552.69701812
26.73581,26.73581,46.053201,11.833778868096452,34.21942213190353,6.713088865134108,593.944009465902,2.5029021970458465,25.917898,25.917898,39.712963,11.833778868096452,27.87918413190365,6.820127870826957,588.0115914946471,2.4816538335926297,25.40782,25.40782,39.554777,11.833778868096452,27.720998131903617,6.822852456659734,587.8640047309996,2.4811217804847194,33.414432,47.193008,11.833778868096452,35.35922913190366,6.694281492204616,595.0141021490805,2.506706647962001,134.523763,3626.047828,136.928337,128.425865,77.820723,79.54706233649755,1.7263393364974946,72.466393,79.54706233649755,7.0806693364975555,258.29772264557494,73.116015,79.54706233649755,6.431047336497466,259.2688892596082,71.896266,79.54706233649755,7.650796336497467,257.4465912651447,595.0141021490805,663.5852628017888,666.2744096732997,266.3465793022395,593.944009465902,588.0115914946471,587.8640047309996,258.29772264557494,259.2688892596082,257.4465912651447,331737.46117632,986818.4889673998
26.722251,26.722251,46.125104,36.11252036590315,10.01258363409687,10.748395626140217,587.1755810535244,2.405186024012272,24.852383,24.852383,39.658505,36.11252036590315,3.545984634096965,10.951102498538962,580.8425684333442,2.382503134451764,24.219006,24.219006,39.578159,36.11252036590315,3.4656386340968197,10.95368744220201,580.7639623562902,2.382219749221439,59.041415,47.16775,36.11252036590315,11.055229634096952,10.716662803093964,588.1980448986794,2.4088209750915923,135.718482,3485.134644,138.660902,140.458224,89.699338,85.373389719796,-4.325948280204045,81.450821,85.373389719796,3.9225687197959473,271.85753602351144,75.626533,85.373389719796,9.746856719796028,263.03946799164675,73.323121,85.373389719796,12.050268719796032,259.58568579839135,588.1980448986794,662.4745070473955,665.8092212571642,610.2070975002098,587.1755810535244,580.8425684333442,580.7639623562902,271.85753602351144,263.03946799164675,259.58568579839135,508429.35848540004,1069778.71650624
28.056912,28.056912,46.306934,14.499127236880689,31.80780676311946,7.074618316013009,593.5642774422229,2.492917979613481,26.237929,26.237929,39.720458,14.499127236880689,25.22133076311935,7.193317026493176,587.3768566901774,2.4707620020201286,26.033075,26.033075,39.604809,14.499127236880689,25.105681763119357,7.195445683685805,587.2685199486461,2.4703714684915994,35.839589,47.397735,14.499127236880689,32.89860776311938,7.055426803721504,594.5923779242344,2.4965714833952415,136.43634,3494.712588,139.529262,124.208339,88.088552,77.41990691124816,-10.66864508875192,82.490269,77.41990691124816,-5.070362088751859,606.7359870478577,79.774251,77.41990691124816,-2.35434408875185,603.7016317799058,79.698359,77.41990691124816,-2.278452088751885,603.6167415536653,594.5923779242344,666.5613190528866,670.0088197015905,612.9709821882427,593.5642774422229,587.3768566901774,587.2685199486461,606.7359870478577,603.7016317799058,603.6167415536653,348458.33665363997,957739.65940364
27.261933,27.261933,46.116181,7.4850003351484915,38.63118066485161,6.149538844492741,594.9534612193877,2.5208806758719664,26.300753,26.300753,40.048608,7.4850003351484915,32.56360766485155,6.241433493309008,589.3082803403214,2.500669156879713,25.814264,25.814264,39.671605,7.4850003351484915,32.186604664851565,6.2472537056324215,588.9585947434224,2.499409104518241,29.646851,47.321101,7.4850003351484915,39.83610066485151,6.131677634757103,596.0784437887845,2.524879519729359,133.809933,3500.115651,136.18642,115.533228,76.582309,72.89100084655853,-3.691308153441514,73.384357,72.89100084655853,-0.49335615344153894,599.1746467106326,73.657292,72.89100084655853,-0.7662911534415912,599.4753203735179,72.446194,72.89100084655853,0.44480684655839015,258.2595534702425,596.0784437887845,665.3594808795922,667.9821176575858,602.6937079501176,594.9534612193877,589.3082803403214,588.9585947434224,599.1746467106326,599.4753203735179,258.2595534702425,305760.89440076,897926.85108528
26.834647,26.834647,46.424734,8.877124347123289,37.54760965287685,6.320339996644525,594.945389631027,2.516205502436206,25.03866,25.03866,39.512295,8.877124347123289,30.63517065287674,6.42876268102723,588.5031482777755,2.493134983905398,24.37194,24.37194,39.737591,8.877124347123289,30.860466652876777,6.42515717451768,588.7124673725226,2.4938895967435664,30.827802,47.402689,8.877124347123289,38.52556465287679,6.305357846940086,595.8602291501646,2.519456122934483,134.709808,3485.477442,137.520729,155.698173,88.440416,92.29581660722627,3.855400607226238,79.488078,92.29581660722627,12.807738607226213,268.87010469897416,74.32873,92.29581660722627,17.9670866072262,261.0990481801202,70.586878,92.29581660722627,21.708938607226173,255.5207200459898,595.8602291501646,658.1025055075253,661.3446426820809,282.59074456945586,594.945389631027,588.5031482777755,588.7124673725226,268.87010469897416,261.0990481801202,255.5207200459898,313903.26811751997,1174854.5072734798
28.126757,28.126757,46.376259,29.02028558403732,17.355973415962694,9.384845003619576,589.7200919702661,2.4346034633894775,26.077482,26.077482,39.973449,29.02028558403732,10.953163415962786,9.551161531900146,583.5486613554061,2.412511790343545,25.807609,25.807609,39.705158,29.02028558403732,10.684872415962776,9.5583018684803,583.2905219257719,2.411581575473738,50.700558,47.412634,29.02028558403732,18.392348415962715,9.358637210859857,590.7211067018841,2.438160418421902,136.06728,3513.945671,139.687968,110.202149,91.164921,69.99692374440292,-21.167997255597186,84.763691,69.99692374440292,-14.766767255597141,613.0929862595458,80.201601,69.99692374440292,-10.204677255597085,608.1472567857111,80.455031,69.99692374440292,-10.458107255597202,608.4221751776807,590.7211067018841,668.8789577871719,672.8611755573838,620.0249837863515,589.7200919702661,583.5486613554061,583.2905219257719,613.0929862595458,608.1472567857111,608.4221751776807,450921.15127608005,861170.3408392401
27.434822,27.434822,46.306727,11.854842130139001,34.451884869861054,6.711720016045704,594.1771595014154,2.503663060998215,26.478636,26.478636,39.765704,11.854842130139001,27.91086186986099,6.822103238791951,588.0558485960439,2.4817448013276806,26.052207,26.052207,39.928257,11.854842130139001,28.07341486986102,6.819305692793732,588.2075424687123,2.4822914273340566,33.433247,47.469539,11.854842130139001,35.61469686986105,6.692553772292866,595.2691470110103,2.507543322414336,133.956771,3500.231431,136.569054,111.431901,76.633161,70.67244949912495,-5.960711500875073,74.232954,70.67244949912495,-3.5605045008751177,601.3091747930288,74.91934,70.67244949912495,-4.246890500875054,602.0576651509106,73.617721,70.67244949912495,-2.9452715008751738,600.6380146774939,595.2691470110103,666.3228558500931,669.1948000639203,603.9252989343358,594.1771595014154,588.0558485960439,588.2075424687123,601.3091747930288,602.0576651509106,600.6380146774939,331867.18608571996,869649.18573876
26.688316,26.688316,46.079481,15.908367668579285,30.17111333142075,7.2789550439019886,593.0113184139757,2.4864418973264604,25.008553,25.008553,40.075026,15.908367668579285,24.16665833142067,7.390977158722097,587.3583101326884,2.4662021334729034,24.38934,24.38934,39.840676,15.908367668579285,23.93230833142068,7.395437186853909,587.138238012037,2.4654092837133383,37.158358,47.309671,15.908367668579285,31.401303331420717,7.256523638774401,594.1730131950271,2.4905714342029572,133.835911,3489.638707,136.545603,156.064999,86.482102,92.45675182908558,5.974649829085524,77.26383,92.45675182908558,15.192921829085458,265.5083715880126,72.781324,92.45675182908558,19.675427829085493,258.7867293235434,69.103576,92.45675182908558,23.353175829085444,253.32270070166723,594.1730131950271,657.014624645913,660.1415248744473,279.5618703193477,593.0113184139757,587.3583101326884,587.138238012037,265.5083715880126,258.7867293235434,253.32270070166723,357550.93240408,1177383.68450524
27.98192,27.98192,46.448224,15.800478686055147,30.647745313944927,7.2567248520093,593.3855675905932,2.4881172056977485,25.961137,25.961137,39.92617,15.800478686055147,24.125691313944856,7.37799482458451,587.2457004583567,2.4661390947374375,25.652011,25.652011,39.745703,15.800478686055147,23.9452243139449,7.381422800582065,587.0762741302116,2.4655285566629734,37.056492,47.36959,15.800478686055147,31.569111313944905,7.239991673122259,594.2556544094066,2.4912088395901146,136.094575,3506.653808,139.746592,141.581944,92.343623,85.9004074074625,-6.44321559253757,85.894103,85.9004074074625,0.006304407462380368,278.6702337008178,80.233499,85.9004074074625,5.666908407462427,270.00382777053295,80.658032,85.9004074074625,5.242375407462487,270.64949680803204,594.2556544094066,662.66889413526,666.8136373005989,612.9243708412556,593.3855675905932,587.2457004583567,587.0762741302116,278.6702337008178,270.00382777053295,270.64949680803204,356848.59078191995,1077526.4962134399
27.610875,27.610875,46.039931,16.43177863972422,29.60815236027587,7.3553209890276605,592.8460629422303,2.484189131722131,26.437134,26.437134,39.987442,16.43177863972422,23.555663360275787,7.469767889113961,587.143509988495,2.463769395059581,26.102831,26.102831,39.756042,16.43177863972422,23.324263360275744,7.474232491453636,586.9260404524982,2.462985786531752,37.654687,47.306514,16.43177863972422,30.87473536027584,7.331922267203503,594.0430326142362,2.4884442416090717,133.956052,3510.819613,136.820772,119.407502,77.666318,74.94011741811158,-2.7262005818884405,75.041481,74.94011741811158,-0.10136358188850636,599.850935360427,75.398788,74.94011741811158,-0.4586705818884639,600.247666051328,74.227226,74.94011741811158,0.7128914181115078,260.9297072169823,594.0430326142362,664.7565887802043,667.9307056410262,602.7625274755568,592.8460629422303,587.143509988495,586.9260404524982,599.850935360427,600.247666051328,260.9297072169823,360973.00174012,924639.04048952
26.796512,26.796512,46.111365,31.854910778886495,14.256454221113563,9.914145721988529,588.5784105998467,2.422290834972178,25.181834,25.181834,40.058886,31.854910778886495,8.20397522111349,10.083469128441449,582.7093758445199,2.401277900931815,24.568898,24.568898,39.758779,31.854910778886495,7.903868221113555,10.09206807319115,582.4187799662,2.4002308737973768,53.944994,47.157054,31.854910778886495,15.302143221113568,9.885655563919316,589.594151117693,2.4259019710803122,133.84931,3475.241138,136.292985,138.104721,85.067079,84.26048875332336,-0.806590246676717,74.727811,84.26048875332336,9.532677753323332,261.68869613083746,71.777949,84.26048875332336,12.482539753323318,257.2772717005659,68.898263,84.26048875332336,15.362225753323264,252.9991541969917,589.594151117693,660.8471525526744,663.6080324253334,605.5745758062375,588.5784105998467,582.7093758445199,582.4187799662,261.68869613083746,257.2772717005659,252.9991541969917,473290.75883144,1053551.87816196
27.726077,27.726077,46.149402,17.65989968728519,28.48950231271481,7.533379403114437,592.6449457453343,2.479588326827924,25.532647,25.532647,39.665496,17.65989968728519,22.005596312714907,7.659888895355062,586.5245670927301,2.457667777901926,25.166974,25.166974,39.734423,17.65989968728519,22.074523312714895,7.658515771996129,586.58946644583,2.457901710347145,38.833255,47.317642,17.65989968728519,29.657742312714845,7.511140093757211,593.7510863707494,2.483520079972436,136.124234,3472.691686,139.546228,157.631309,92.834324,93.14109671614244,0.3067727161424159,86.031676,93.14109671614244,7.109420716142336,278.8659994015599,79.57303,93.14109671614244,13.568066716142368,268.9986887876079,79.656064,93.14109671614244,13.485032716142461,269.12454338237035,593.7510863707494,659.318631191262,663.2747793884082,289.44081942390534,592.6449457453343,586.5245670927301,586.58946644583,278.8659994015599,268.9986887876079,269.12454338237035,369098.9452438,1188183.01604084
27.982298,27.982298,46.153417,3.3013660791933717,42.852050920806654,5.64597779574491,595.8375577533187,2.538224279092659,26.464372,26.464372,39.670083,3.3013660791933717,36.368716920806605,5.7346517729491175,589.8375170695336,2.516734945528168,26.159271,26.159271,39.749552,3.3013660791933717,36.44818592080668,5.733544630758454,589.9108255842259,2.5169991839334096,26.236594,47.348966,3.3013660791933717,44.047599920806704,5.6299815335001835,596.9483231025137,2.5421723328183505,135.140987,3518.406602,138.089302,152.296923,81.011673,90.79139983246864,9.779726832468532,77.625926,90.79139983246864,13.165473832468649,266.0538777971842,77.583129,90.79139983246864,13.208270832468509,265.989294371916,76.583094,90.79139983246864,14.208305832468568,264.48204391217513,596.9483231025137,659.3299949796394,662.7166542713925,271.18437075759084,595.8375577533187,589.8375170695336,589.9108255842259,266.0538777971842,265.989294371916,264.48204391217513,282247.99084744,1151403.70482348
26.432254,26.432254,46.337288,6.586746009180853,39.750541990819194,6.035251770307742,595.347171313511,2.525300126423623,25.541585,25.541585,39.96741,6.586746009180853,33.38066399081926,6.12957604415531,589.4270877729148,2.504107306725213,25.062658,25.062658,39.837917,6.586746009180853,33.25117099081915,6.131530668962617,589.3071149012065,2.503675034934765,28.897214,47.380558,6.586746009180853,40.793811990819236,6.020135231967905,596.3202943017044,2.52875821461431,132.928687,3479.781525,135.535644,146.501866,81.540847,88.17568925552447,6.634842255524302,70.467136,88.17568925552447,17.708553255524304,255.33421284429383,70.756978,88.17568925552447,17.41871125552451,255.76480537658347,69.974577,88.17568925552447,18.201112255524425,254.6030982313516,596.3202943017044,658.0354098265134,661.0088764859333,271.99231736416556,595.347171313511,589.4270877729148,589.3071149012065,255.33421284429383,255.76480537658347,254.6030982313516,300592.32719864004,1111448.17762216
27.347586,27.347586,46.201129,6.64032714376475,39.560801856235344,6.043807456523952,595.209137536753,2.52462851914314,25.245443,25.245443,39.758859,6.64032714376475,33.118531856235265,6.139426897886191,589.2223676814081,2.503189622103255,24.626631,24.626631,39.790078,6.64032714376475,33.149750856235265,6.138954676711345,589.2512900129088,2.503293858309667,28.94166,47.37062,6.64032714376475,40.73029285623519,6.02683262505711,596.2999865649899,2.5285055176821905,135.476293,3484.705577,138.815913,142.320043,92.038647,86.2450633410812,-5.793583658918829,84.547194,86.2450633410812,1.6978693410811956,276.59605695248496,78.220873,86.2450633410812,8.024190341081113,266.95199136382826,77.794135,86.2450633410812,8.450928341081113,266.3068621133857,596.2999865649899,661.8143790928605,665.6070041831342,612.3618202710197,595.209137536753,589.2223676814081,589.2512900129088,276.59605695248496,266.95199136382826,266.3068621133857,300898.7717016,1082615.51167468
27.790368,27.790368,46.410272,16.334393648698278,30.075878351301775,7.334351761274011,593.2197549794172,2.4858280829904764,26.461807,26.461807,39.867668,16.334393648698278,23.533274351301817,7.45767001279977,587.055712086762,2.463761314039737,26.124626,26.124626,39.885519,16.334393648698278,23.5511253513018,7.4573264498402585,587.0724858718274,2.463821754474148,37.562072,47.516672,16.334393648698278,31.182278351301772,7.313998425401574,594.2654508687003,2.489543299475323,135.225011,3514.810614,138.350338,117.047996,83.078222,73.69742388090128,-9.38079811909887,78.747453,73.69742388090128,-5.050029119098815,604.6395803244084,78.116313,73.69742388090128,-4.418889119098788,603.9443679565793,77.507736,73.69742388090128,-3.8103121190987848,603.2737292390192,594.2654508687003,666.6249040580562,670.0822757944388,609.4028898591621,593.2197549794172,587.055712086762,587.0724858718274,604.6395803244084,603.9443679565793,603.2737292390192,360334.44354272005,908370.81290096
26.529858,26.529858,46.414506,14.837707578427832,31.576798421572313,7.120360973965966,593.5851460450457,2.4919053923513914,25.575823,25.575823,40.002033,14.837707578427832,25.164325421572244,7.236756709140759,587.5571442023793,2.4703286240710334,25.122843,25.122843,39.84609,14.837707578427832,25.008382421572243,7.23964661265325,587.4109529572752,2.469801907957433,36.154107,47.325227,14.837707578427832,32.48751942157222,7.104205310249068,594.4439478624812,2.4949571630132725,133.147413,3487.631856,135.621583,167.971643,80.536551,97.5483512881743,17.011800288174207,71.076922,97.5483512881743,26.471429288174214,256.2600110522753,71.27157,97.5483512881743,26.276781288174355,256.54909629699256,70.374143,97.5483512881743,27.174208288174235,255.21729857913166,594.4439478624812,653.5692540073665,656.4696574124713,270.45875802825657,593.5851460450457,587.5571442023793,587.4109529572752,256.2600110522753,256.54909629699256,255.21729857913166,350626.86277932,1259477.1372906798
27.105585,27.105585,46.730055,16.821795988645885,29.90825901135412,7.399228525985454,593.4024062187166,2.4849308716808416,25.123924,25.123924,39.892549,16.821795988645885,23.070753011354178,7.529538090051403,586.9547147570286,2.4618565537499184,24.590024,24.590024,39.855837,16.821795988645885,23.034041011354237,7.530253368722997,586.9201909584871,2.4617321546711928,38.026836,47.399565,16.821795988645885,30.577769011354167,7.38677096750539,594.0356971779536,2.48718041877969,135.305189,3487.44343,138.606029,167.660182,91.339202,97.41830189161712,6.079099891617091,83.942151,97.41830189161712,13.47615089161702,275.64957901900897,77.271918,97.41830189161712,20.146383891617052,265.52314520220364,76.271762,97.41830189161712,21.146539891617046,264.01867481627727,594.0356971779536,656.1683297179054,660.0335617288779,287.0817500017297,593.4024062187166,586.9547147570286,586.9201909584871,275.64957901900897,265.52314520220364,264.01867481627727,363538.87977936,1257329.68844632
27.929287,27.929287,46.43263,14.913721106989602,31.51890889301045,7.130771447142385,593.5841003095704,2.491657973585953,26.337986,26.337986,39.615491,14.913721106989602,24.701769893010454,7.254892511420841,587.1759454127845,2.468712047448147,26.095018,26.095018,39.881005,14.913721106989602,24.967283893010553,7.249957125369861,587.424849540646,2.469609146098834,36.22492,47.536045,14.913721106989602,32.62232389301041,7.111174645417055,594.6248288692072,2.495355389519787,135.455362,3507.986412,138.41881,115.666192,83.143862,72.96206217098816,-10.181799829011812,79.124692,72.96206217098816,-6.162629829011905,605.4481939361814,78.440636,72.96206217098816,-5.478573829011884,604.6971382919428,77.733412,72.96206217098816,-4.771349829011865,603.9203180543028,594.6248288692072,667.1490931477049,670.4233181528837,609.855428059557,593.5841003095704,587.1759454127845,587.424849540646,605.4481939361814,604.6971382919428,603.9203180543028,351115.1014192,898843.6059539199
27.092998,27.092998,46.338885,10.117244133802593,36.22164086619745,6.481485634874475,594.5952587337479,2.5108532896272204,25.791092,25.791092,39.760283,10.117244133802593,29.64303886619748,6.587826362368606,588.4534892546326,2.488862362072374,25.295665,25.295665,39.949825,10.117244133802593,29.83258086619744,6.584702534233906,588.629930392135,2.4894981541053567,31.899627,47.337354,10.117244133802593,37.22010986619747,6.465710295009165,595.5307107476684,2.514177646818695,133.250768,3482.473976,135.574136,121.683543,78.794319,76.1237452262542,-2.670573773745957,71.462408,76.1237452262542,4.661337226254079,256.7946209098322,72.107963,76.1237452262542,4.015782226254123,257.7579746392243,70.990375,76.1237452262542,5.133370226254146,256.0911099329601,595.5307107476684,663.5218891876882,666.100880414284,603.3490954413601,594.5952587337479,588.4534892546326,588.629930392135,256.7946209098322,257.7579746392243,256.0911099329601,321293.24425452,940331.7969346801
27.088067,27.088067,46.023641,15.612207398883253,30.411433601116833,7.237472266715917,593.0305011029283,2.487454389811304,25.161346,25.161346,39.980979,15.612207398883253,24.36877160111677,7.3494325540614724,587.3444577880562,2.467093312396587,24.594524,24.594524,39.877016,15.612207398883253,24.264808601116773,7.351396852872637,587.246876978676,2.4667417395188536,36.879091,47.304098,15.612207398883253,31.691890601116835,7.214289946095428,594.2391054240783,2.4917509391127473,135.380531,3440.831795,138.711731,166.690886,91.677979,97.01253337471691,5.334554374716868,84.103401,97.01253337471691,12.909132374716808,275.8970755002785,77.921729,97.01253337471691,19.090804374716924,266.50234692653146,77.022888,97.01253337471691,19.98964537471685,265.1479480102649,594.2391054240783,656.4722153068324,660.3679592899152,287.6125486207811,593.0305011029283,587.3444577880562,587.246876978676,275.8970755002785,266.50234692653146,265.1479480102649,355625.45346316,1250646.62515736
28.049192,28.049192,46.322059,15.916778912857957,30.40528008714214,7.275727380197069,593.2382501012531,2.4872225764511815,26.345251,26.345251,39.886693,15.916778912857957,23.969914087142058,7.395795203983587,587.1793263559725,2.4655306398878505,26.061946,26.061946,39.986334,15.916778912857957,24.069555087142156,7.393898226290191,587.2728963423932,2.465867757141813,37.166306,47.363622,15.916778912857957,31.44684308714209,7.256749063479153,594.2219570634146,2.4907183869104474,135.91499,3505.827458,138.897258,125.265282,85.116634,77.95738610435046,-7.159247895649662,80.363313,77.95738610435046,-2.4059268956496114,604.0504424523094,79.19295,77.95738610435046,-1.235563895649443,602.7380705622862,78.688776,77.95738610435046,-0.7313898956496245,602.1722580429557,594.2219570634146,665.7709908185731,669.0977787577307,609.3666907127609,593.2382501012531,587.1793263559725,587.2728963423932,604.0504424523094,602.7380705622862,602.1722580429557,357605.73195656,965027.02772232
26.918789,26.918789,46.292465,10.531775769066257,35.76068923093379,6.536411869241686,594.4602705525209,2.5090071509233676,26.035247,26.035247,39.90757,10.531775769066257,29.375794230933842,6.640651061705881,588.4957042216681,2.4876528595309564,25.489793,25.489793,39.936201,10.531775769066257,29.40442523093376,6.64017450443603,588.5223734911198,2.4877489473306458,32.262106,47.44135,10.531775769066257,36.90957423093382,6.518077731979043,595.537258363388,2.5128342728308204,133.296784,3493.493496,135.527739,125.036943,77.096435,77.84152323602298,0.7450882360229343,72.491223,77.84152323602298,5.350300236022884,258.3326656689289,72.863797,77.84152323602298,4.977726236022898,258.88965167127094,71.553868,77.84152323602298,6.287655236022874,256.9334559579861,595.537258363388,662.8998278570656,665.3847630116453,265.2515180428253,594.4602705525209,588.4957042216681,588.5223734911198,258.3326656689289,258.88965167127094,256.9334559579861,323792.44996456004,963452.68511868
26.683718,26.683718,46.397381,5.062068571876704,41.33531242812336,5.849865041243833,595.7145730427063,2.5317682105545267,24.842116,24.842116,39.850713,5.062068571876704,34.78864442812336,5.943253300664944,589.6418297018483,2.510027667616386,24.249597,24.249597,39.991753,5.062068571876704,34.929684428123366,5.941203455570748,589.7722476818043,2.5104975564959684,27.646735,47.412813,5.062068571876704,42.350744428123356,5.835693892363366,596.6600565636802,2.5351277728893558,134.576713,3494.642215,137.694055,152.845459,89.457776,91.035531493783,1.5777554937828426,81.386152,91.035531493783,9.649379493782897,271.75424902095267,75.470486,91.035531493783,15.565045493782929,262.80951077836056,73.242724,91.035531493783,17.792807493782938,259.4732819653327,596.6600565636802,658.5641320804139,662.1472442547033,284.1747244326281,595.7145730427063,589.6418297018483,589.7722476818043,271.75424902095267,262.80951077836056,259.4732819653327,291970.5746086,1155185.72889484
27.983654,27.983654,46.346718,15.320211688259576,31.026506311740537,7.189949511845803,593.4057098989366,2.4897221780481646,26.176306,26.176306,39.616031,15.320211688259576,24.295819311740445,7.313774639763809,587.0751561891652,2.467052200205403,25.879134,25.879134,39.95462,15.320211688259576,24.634408311740458,7.307418028072386,587.3927761325755,2.468196878982483,36.604858,47.526286,15.320211688259576,32.206074311740416,7.168782967575129,594.5188734492684,2.4936773086888375,135.947583,3513.650546,139.21235,125.1741,87.570198,77.91113552760764,-9.659062472392339,82.003934,77.91113552760764,-4.092798472392372,605.9141519689383,79.982832,77.91113552760764,-2.0716964723923867,603.6508476520144,79.688747,77.91113552760764,-1.7776114723924252,603.3211699758094,594.5188734492684,665.825432267923,669.4673055242995,612.1285570581817,593.4057098989366,587.0751561891652,587.3927761325755,605.9141519689383,603.6508476520144,603.3211699758094,353734.68274407997,964398.349716
26.983136,26.983136,46.156514,12.690646558489494,33.465867441510625,6.827202998319983,593.8452335498829,2.499760215977144,25.94782,25.94782,39.817401,12.690646558489494,27.12675444151057,6.936448443431239,587.9060819111361,2.4784921286370905,25.524381,25.524381,40.034181,12.690646558489494,27.343534441510553,6.9326409838144,588.1086432532855,2.4792219394675943,34.184317,47.412668,12.690646558489494,34.72202144151059,6.806055448494835,595.0261113553482,2.503957197655916,133.660533,3495.30284,136.026841,111.48222,75.976957,70.69998747746654,-5.276969522533546,73.27845,70.69998747746654,-2.5784625225334254,600.2530998253998,73.567875,70.69998747746654,-2.8678875225334535,600.5689688579898,72.202275,70.69998747746654,-1.5022875225335497,599.0780783907624,595.0261113553482,665.9876394044402,668.5886555669831,603.1960406695887,593.8452335498829,587.9060819111361,588.1086432532855,600.2530998253998,600.5689688579898,599.0780783907624,337045.63347892,869996.1231672
