T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.046972,27.046972,46.232746,12.705864142769009,33.52688185723107,6.827986829102014,593.9133585121945,2.4999531935980905,24.87009,24.87009,39.582049,12.705864142769009,26.87618485723103,6.942703049143762,587.6825723364972,2.477637214698743,24.26014,24.26014,40.036943,12.705864142769009,27.33107885723109,6.934704540788317,588.1075971265642,2.479168898498728,34.198073,47.37605,12.705864142769009,34.67018585723103,6.808734255385827,594.9881906636577,2.50377312669819,134.93854,3486.921285,137.873615,151.910004,89.605922,90.61884432705938,1.0129223270593912,81.675893,90.61884432705938,8.942951327059301,272.196026680664,75.877594,90.61884432705938,14.74125032705931,263.42071926647776,73.565845,90.61884432705938,17.05299932705924,259.95554234861487,594.9881906636577,659.1802034629213,662.5500654315691,284.4066436733125,593.9133585121945,587.6825723364972,588.1075971265642,272.196026680664,263.42071926647776,259.95554234861487,337140.47779748,1148735.99117904
28.002377,28.002377,46.273491,11.76331549308528,34.51017550691472,6.699997579221927,594.1666955535395,2.5039247397618927,26.008034,26.008034,39.965793,11.76331549308528,28.202477506914818,6.806147202976084,588.2640647492073,2.4827930153506217,25.652912,25.652912,40.047157,11.76331549308528,28.28384150691478,6.804751502396292,588.3399937406084,2.4830665367019975,33.35153,47.390328,11.76331549308528,35.62701250691477,6.681624230623006,595.2153244912289,2.507651344658688,136.275209,3510.672051,139.56665,124.421656,89.433413,77.52862428991571,-11.904788710084347,83.323898,77.52862428991571,-5.795273710084416,607.6051632353358,80.275487,77.52862428991571,-2.7468627100842355,604.1996891742017,80.405767,77.52862428991571,-2.8771427100844336,604.3454094192929,595.2153244912289,666.3396570656192,670.009106573294,614.4078020800897,594.1666955535395,588.2640647492073,588.3399937406084,607.6051632353358,604.1996891742017,604.3454094192929,331303.76698280004,959210.4289225601
27.484045,27.484045,46.166507,3.0422867876632935,43.124220212336866,5.615825189240099,595.9003162888017,2.5393384891827755,26.035256,26.035256,39.759046,3.0422867876632935,36.7167592123368,5.70287919278881,589.9719917342488,2.518108168589252,25.538515,25.538515,40.119048,3.0422867876632935,37.076761212336734,5.697902402080828,590.3040575345269,2.5193045409469104,26.032133,47.409673,3.0422867876632935,44.36738621233675,5.599300205596202,597.0550285408303,2.54344244682737,134.103545,3464.700188,136.403424,86.126985,76.22042,55.66248426482135,-20.55793573517881,73.570718,55.66248426482135,-17.90823373517869,607.5493323237014,74.342925,55.66248426482135,-18.68044073517866,608.3509465917482,73.048853,55.66248426482135,-17.38636873517862,607.0076570204606,597.0550285408303,671.2683280367955,673.74066864225,610.3004586707095,595.9003162888017,589.9719917342488,590.3040575345269,607.5493323237014,608.3509465917482,607.0076570204606,280838.28132308007,695177.8630986001
26.440535,26.440535,46.260788,15.507586290985273,30.753201709014842,7.218211777348061,593.2795127020338,2.488674505850203,24.789015,24.789015,39.77328,15.507586290985273,24.26569370901486,7.338092589470139,587.1757652981307,2.466818294462384,24.125207,24.125207,39.971105,15.507586290985273,24.463518709014785,7.3343632643904995,587.361406776795,2.467487216265634,36.780708,47.442202,15.507586290985273,31.934615709014803,7.19690265845843,594.3946409200919,2.4926372820107083,134.501579,3464.764193,137.191565,156.755252,87.277722,92.75889757609328,5.48117557609329,78.362858,92.75889757609328,14.396039576093198,267.16723428893573,73.801765,92.75889757609328,18.95713257609318,260.31122776781393,69.994771,92.75889757609328,22.764126576093314,254.64336756339014,594.3946409200919,657.633023480657,660.7397552884814,280.78952307392586,593.2795127020338,587.1757652981307,587.361406776795,267.16723428893573,260.31122776781393,254.64336756339014,354947.12629007996,1182142.81327952
27.650536,27.650536,46.410058,14.945572218325673,31.464485781674377,7.135675444755609,593.5552163343092,2.4914531616400883,25.56266,25.56266,39.565914,14.945572218325673,24.620341781674448,7.260415445169258,587.1215621130639,2.468414273961633,25.172382,25.172382,39.942936,14.945572218325673,24.997363781674323,7.253402027440364,587.475017981344,2.469688181582052,36.254614,47.410239,14.945572218325673,32.46466678167434,7.117890000703145,594.4985579546072,2.4948050798501145,136.180705,3515.627884,139.689466,135.445052,91.790626,82.98759821950239,-8.80302778049769,85.162922,82.98759821950239,-2.1753237804977514,606.4780163117844,80.128747,82.98759821950239,2.858851219502378,269.8461545129709,80.399807,82.98759821950239,2.587791219502401,270.2584439917092,594.4985579546072,664.0235044367241,667.9795184755361,614.0247231784326,593.5552163343092,587.1215621130639,587.475017981344,606.4780163117844,269.8461545129709,270.2584439917092,351319.83442264,1035214.09872752
27.477092,27.477092,46.20047,13.685033616360158,32.515436383639894,6.9629901395960285,593.6558190805874,2.4958658528730813,25.941297,25.941297,39.728544,13.685033616360158,26.043510383639966,7.077325285352824,587.5835891373222,2.4741202319027185,25.580852,25.580852,40.044884,13.685033616360158,26.359850383639944,7.071628142087161,587.8796125430438,2.4751868618282504,35.089334,47.378239,13.685033616360158,33.69320538363985,6.942671885023373,594.7645464384505,2.4998063660062813,134.303365,3512.885488,136.85741,109.606362,77.264039,69.66788911139642,-7.596149888603543,74.59971,69.66788911139642,-4.931820888603658,602.2339404582377,75.048032,69.66788911139642,-5.380142888603563,602.7208052297216,73.887904,69.66788911139642,-4.220014888603714,601.4607082928723,594.7645464384505,667.0573148739182,669.8609319317821,605.1257982829563,593.6558190805874,587.5835891373222,587.8796125430438,602.2339404582377,602.7208052297216,601.4607082928723,343285.50848983997,857062.5324631201
26.18937,26.18937,46.517317,11.46997005725341,35.04734694274657,6.656800484917225,594.4616711314193,2.5059330844965353,24.739062,24.739062,39.996003,11.46997005725341,28.526032942746745,6.765661009546924,588.3608930725007,2.484097923179629,24.16791,24.16791,40.009613,11.46997005725341,28.53964294274673,6.765429240148315,588.3735884983118,2.484143656639795,33.090328,47.346402,11.46997005725341,35.87643194274663,6.643267033137786,595.239886614646,2.5086981514019464,133.992919,3486.794155,136.681317,144.381624,85.808282,87.20147816888507,1.3931961688849923,76.179772,87.20147816888507,11.021706168885043,263.8728326208717,72.481148,87.20147816888507,14.72033016888505,258.3305359691054,68.920937,87.20147816888507,18.28054116888503,253.03951022530885,595.239886614646,659.6972745489276,662.7564603303555,278.53501253596005,594.4616711314193,588.3608930725007,588.3735884983118,263.8728326208717,258.3305359691054,253.03951022530885,329502.84188128,1096829.61789024
27.454473,27.454473,46.714096,8.586945402163188,38.12715059783683,6.279026452297349,595.2781783038994,2.518354238035782,25.345413,25.345413,39.938911,8.586945402163188,31.351965597836976,6.38431212820275,588.9641475556656,2.4957589603536237,24.935532,24.935532,39.879271,8.586945402163188,31.292325597836943,6.38525808481585,588.9087444739873,2.4955593412164716,30.579708,47.367987,8.586945402163188,38.78104159783688,6.269087284307364,595.8897191316313,2.5205266271840587,136.373048,3505.938698,139.846077,138.053942,92.730229,84.23633897334257,-8.493890026657379,86.016945,84.23633897334257,-1.780606026657449,606.6817259610882,79.862729,84.23633897334257,4.373609973342513,269.4412178893427,80.19335,84.23633897334257,4.04298897334254,269.9436925573867,595.8897191316313,663.7088927868667,667.63568194684,614.3647345357571,595.2781783038994,588.9641475556656,588.9087444739873,606.6817259610882,269.4412178893427,269.9436925573867,312192.71953008,1053201.76914392
27.79161,27.79161,46.525224,18.040564385498943,28.484659614501094,7.58272644245254,592.905185603295,2.4793156147003805,26.040164,26.040164,39.715839,18.040564385498943,21.67527461450113,7.716673453355802,586.4725510289377,2.4562864435435237,25.72166,25.72166,40.072608,18.040564385498943,22.032043614501085,7.709506813239025,586.8087357354912,2.457497764249288,39.202568,47.437639,18.040564385498943,29.397074614501093,7.565220221374827,593.7697815988619,2.482387298586221,135.350717,3509.112428,138.044184,119.679624,80.327478,75.08240306871143,-5.245074931288673,76.927793,75.08240306871143,-1.8453899312886506,601.8638225851914,77.098293,75.08240306871143,-2.0158899312885636,602.0529632770392,76.109399,75.08240306871143,-1.0269959312885817,600.9555736493812,593.7697815988619,666.2478210757297,669.2349149212474,605.6304180312133,592.905185603295,586.4725510289377,586.8087357354912,601.8638225851914,602.0529632770392,600.9555736493812,371645.26974368,926515.2563702401
26.187074,26.187074,46.37085,12.08819534600864,34.28265465399143,6.742025893837945,594.1843740849513,2.502927374015288,25.045287,25.045287,39.956983,12.08819534600864,27.868787653991433,6.850804246112465,588.1794020060581,2.4814311495106667,24.595404,24.595404,39.972192,12.08819534600864,27.88399665399147,6.8505411655573285,588.1936012850065,2.481482304300081,33.642063,47.246154,12.08819534600864,35.157958653991365,6.727508683614081,595.0065647755002,2.5058494001916336,133.738221,3482.980229,136.217226,146.018449,82.509579,87.95439751481337,5.444818514813323,71.045064,87.95439751481337,16.909333514813294,256.19264340036887,70.993691,87.95439751481337,16.960706514813364,256.1162509415305,69.739712,87.95439751481337,18.2146855148133,254.2542753147858,595.0065647755002,659.0612342671975,661.887376431887,273.47108177055725,594.1843740849513,588.1794020060581,588.1936012850065,256.19264340036887,256.1162509415305,254.2542753147858,333306.92228988,1108115.13342724
27.234525,27.234525,46.711092,23.68744209180295,23.023649908197047,8.461454069100624,591.5906414804373,2.4571862484672993,24.964086,24.964086,39.644695,23.68744209180295,15.957252908197109,8.62162002170054,584.8498816656826,2.43305668569545,24.46225,24.46225,39.98342,23.68744209180295,16.29597790819712,8.6137631621969,585.1722793544196,2.4342185162808176,44.908403,47.412062,23.68744209180295,23.724619908197134,8.445981228736182,592.2610962226389,2.4595678222899138,136.23018,3493.688733,139.178893,142.909071,92.122846,86.51926044581356,-5.603585554186543,84.658231,86.51926044581356,1.861029445813608,276.76620246218073,78.357498,86.51926044581356,8.161762445813531,267.158676635687,78.021044,86.51926044581356,8.498216445813444,266.64983807623054,592.2610962226389,662.5484459203009,665.8997156481638,612.2894102405146,591.5906414804373,584.8498816656826,585.1722793544196,276.76620246218073,267.158676635687,266.64983807623054,410985.63266828,1086676.71836796
27.639169,27.639169,47.12615,11.200155316769745,35.92599468323034,6.611060869393207,595.0934188048222,2.509062125805365,25.978699,25.978699,40.046157,11.200155316769745,28.846001683230348,6.7282285329545495,588.4704827884219,2.4853736091209666,25.808537,25.808537,39.966555,11.200155316769745,28.76639968323037,6.729575000954542,588.3962585866622,2.4851062289223207,32.851023,47.499246,11.200155316769745,36.29909068323034,6.605024665957931,595.4436209084192,2.510305489344149,135.905986,3515.598372,138.944279,107.920366,84.512555,68.73044544068976,-15.782109559310186,79.96381,68.73044544068976,-11.233364559310337,608.5133099369255,78.900395,68.73044544068976,-10.169949559310203,607.3645875030536,78.434649,68.73044544068976,-9.704203559310292,606.8613617081999,595.4436209084192,669.1386083192833,672.4723955536814,613.4235582002104,595.0934188048222,588.4704827884219,588.3962585866622,608.5133099369255,607.3645875030536,606.8613617081999,327852.89133948,845437.9946821601
26.695035,26.695035,46.697097,-20.7112098203,67.40830682030003,3.367661746289084,600.1677299779681,2.6422578981935163,25.447084,25.447084,39.858853,-20.7112098203,60.570062820300016,3.419217889743442,593.9759847929595,2.620098138947841,25.044722,25.044722,40.010187,-20.7112098203,60.72139682030006,3.418057794024337,594.1124457901086,2.6205897874132957,10.33521,47.426036,-20.7112098203,68.1372458203,3.3622681157796706,600.8308614484118,2.644613458417899,133.485274,3477.647544,135.895497,101.956815,79.083091,65.33662048246397,-13.746470517536158,71.971294,65.33662048246397,-6.634673517536112,601.5745679032038,72.291034,65.33662048246397,-6.954413517536136,601.9165802755209,71.123472,65.33662048246397,-5.786851517536229,600.66751559675,600.8308614484118,667.6330047161963,670.2586934004416,609.1753387866044,600.1677299779681,593.9759847929595,594.1124457901086,601.5745679032038,601.9165802755209,600.66751559675,172611.7644996,804320.7417894001
26.776134,26.776134,46.619451,-26.617387617097755,73.23683861709779,2.9441013990259686,600.8109574938112,2.6683221519873497,24.576285,24.576285,39.612646,-26.617387617097755,66.2300336170978,2.989655412173995,594.4931023063746,2.6457037733333495,23.954477,23.954477,39.94188,-26.617387617097755,66.55926761709786,2.9874800616424957,594.7887022552509,2.6467691108663374,7.278651,47.362728,-26.617387617097755,73.98011561709782,2.939358605836679,601.4844803796004,2.6707149571494364,135.303554,3486.485408,138.243377,184.600168,90.116455,104.26759113088795,14.151136130887858,82.175209,104.26759113088795,22.092382130887792,272.9453007966416,76.234197,104.26759113088795,28.03339413088785,263.9691688567853,74.499741,104.26759113088795,29.767850130887883,261.372013882764,601.4844803796004,652.2917310308309,655.8175196803883,285.1510359357774,600.8109574938112,594.4931023063746,594.7887022552509,272.9453007966416,263.9691688567853,261.372013882764,151537.52376876,1374126.8263196799
27.707896,27.707896,46.744878,-9.759444266960209,56.504322266960344,4.284785783984071,598.666790099172,2.594944535222035,25.727627,25.727627,39.842286,-9.759444266960209,49.60173026696027,4.353104219217541,592.3614829632313,2.5723790291912723,25.389938,25.389938,40.049763,-9.759444266960209,49.8092072669602,4.351014133883521,592.5502791826165,2.5730592179368905,16.854872,47.42405,-9.759444266960209,57.18349426696032,4.2781962586151945,599.2899186604817,2.5971578980215533,136.322096,3506.172527,139.70864,97.001599,89.004216,62.418193978333946,-26.58602202166612,82.753666,62.418193978333946,-20.335472021666135,614.3715026737576,80.218355,62.418193978333946,-17.80016102166619,611.6875925260802,80.221376,62.418193978333946,-17.803182021666135,611.6907903537376,599.2899186604817,671.6511758879534,675.3330464047943,620.9918540051194,598.666790099172,592.3614829632313,592.5502791826165,614.3715026737576,611.6875925260802,611.6907903537376,217563.26927072002,770155.7167212401
26.939248,26.939248,46.461694,19.774336279686132,26.687357720314004,7.846101700815924,592.4019619804955,2.472102310961299,25.717873,25.717873,39.710573,19.774336279686132,19.9362367203139,7.984827347838343,586.0063434939516,2.4492040905557255,25.245638,25.245638,40.017753,19.774336279686132,20.243416720313952,7.978379449953274,586.29665131807,2.450250173351749,40.908856,47.291677,19.774336279686132,27.517340720313975,7.829465890187151,593.1905256981307,2.4749044512638574,134.180326,3488.919056,136.345905,77.168591,76.364344,49.68078305234455,-26.68356094765553,73.080657,49.68078305234455,-23.39987394765558,609.3446317767917,73.971733,49.68078305234455,-24.29094994765553,610.2559345852704,72.474157,49.68078305234455,-22.793373947655585,608.724539554726,593.1905256981307,672.9842029253781,675.2953019819207,612.7044465582262,592.4019619804955,586.0063434939516,586.29665131807,609.3446317767917,610.2559345852704,608.724539554726,383409.71599456004,633411.8864831601
26.338481,26.338481,46.540575,13.226199160908731,33.314375839091326,6.893888470666479,594.0826070828631,2.4988676388961006,24.353599,24.353599,39.815619,13.226199160908731,26.589419839091327,7.0111944496264265,587.7760208501937,2.4762923316369405,23.80604,23.80604,39.980006,13.226199160908731,26.75380683909136,7.008267848052967,587.9297450426187,2.476846217497645,34.670186,47.207899,13.226199160908731,33.9816998390913,6.8825112995011,594.7104566359291,2.5010986963280843,134.524228,3480.723656,137.399401,191.269296,88.00706,106.8473211030185,18.840261103018427,79.720624,106.8473211030185,27.126697103018422,269.2216259224316,74.398489,106.8473211030185,32.44883210301846,261.2251747821672,71.312666,106.8473211030185,35.53465510301849,256.6327732909828,594.7104566359291,649.7621994200812,653.2484580693741,281.8771459767708,594.0826070828631,587.7760208501937,587.9297450426187,269.2216259224316,261.2251747821672,256.6327732909828,340395.58362536004,1420108.86328896
27.444889,27.444889,46.324017,6.118669953174731,40.205347046825295,5.978273456662305,595.4313020244178,2.5271788882644293,25.270062,25.270062,39.787529,6.118669953174731,33.66885904682541,6.074010802151626,589.3605021684723,2.505442349650386,24.959827,24.959827,39.953884,6.118669953174731,33.835214046825286,6.071528230542217,589.5145287405516,2.5059973551333696,28.510392,47.145266,6.118669953174731,41.02659604682528,5.966500898725929,596.1968058082483,2.529899848633805,136.560551,3466.099059,140.068054,120.066298,91.782277,75.28422194067325,-16.498055059326724,85.202332,75.28422194067325,-9.918110059326807,610.910030503631,80.487603,75.28422194067325,-5.20338105932683,605.6969973928746,80.934279,75.28422194067325,-5.650057059326832,606.1915503503134,596.1968058082483,667.5134732647399,671.4079829401564,618.1648508989759,595.4313020244178,589.3605021684723,589.5145287405516,610.910030503631,605.6969973928746,606.1915503503134,297925.28234592,929181.28079848
27.327885,27.327885,46.702724,14.480060632019367,32.222663367980644,7.0649675918386565,593.941713762431,2.4943214481592655,25.717917,25.717917,39.946859,14.480060632019367,25.466798367980722,7.1864246043016715,587.5936632665284,2.471604336004315,25.284733,25.284733,39.954918,14.480060632019367,25.474857367980768,7.186276612506258,587.6012142800564,2.4716315402799234,35.821921,47.4155,14.480060632019367,32.935439367980734,7.052448900055482,594.6136222636763,2.496708197576421,134.212314,3515.639235,137.031998,114.306667,77.120653,72.23295272537888,-4.88770027462117,74.327028,72.23295272537888,-2.0940752746211615,600.5739647975249,75.071616,72.23295272537888,-2.8386632746212515,601.3911529098033,73.741689,72.23295272537888,-1.5087362746212194,599.9312491510278,594.6136222636763,666.0434360957933,669.1525373788677,603.6378887234042,593.941713762431,587.5936632665284,587.6012142800564,600.5739647975249,601.3911529098033,599.9312491510278,348336.52003396006,889470.00736492
26.201809,26.201809,46.238344,11.729743090194937,34.508600909805125,6.696080602774221,594.1413099565508,2.5039441013988095,24.470818,24.470818,40.00816,11.729743090194937,28.278416909805152,6.800836114862972,588.3114734507993,2.483073137962173,23.889252,23.889252,39.735319,11.729743090194937,28.005575909805202,6.805516390258407,588.0569001818004,2.4821558334520555,33.321582,47.178633,11.729743090194937,35.448889909805075,6.680612952738499,595.0240327995533,2.507081875607995,134.346298,3481.098238,136.972166,158.054444,85.955252,93.32518971090035,7.369937710900331,76.824418,93.32518971090035,16.50077171090022,264.84686299590635,73.031144,93.32518971090035,20.294045710900274,259.1609073984055,69.396699,93.32518971090035,23.92849071090035,253.75872930824465,595.0240327995533,657.170627877721,660.2082693488835,278.74788234582866,594.1413099565508,588.3114734507993,588.0569001818004,264.84686299590635,259.1609073984055,253.75872930824465,331097.28271031997,1191100.4303134398
27.052765,27.052765,46.238279,15.912113056527357,30.3261659434727,7.276588355132683,593.1602959540503,2.486960105423764,24.965998,24.965998,40.040603,15.912113056527357,24.128489943472708,7.392181182190304,587.3250378865243,2.466070397609383,24.601235,24.601235,39.738615,15.912113056527357,23.826501943472714,7.397931540998907,587.0414623912629,2.4650486258495725,37.161897,47.127966,15.912113056527357,31.21585294347268,7.260363089357658,594.0004426686598,2.4899466858158164,136.753901,3509.005729,140.064703,147.039107,92.528281,88.4210506286371,-4.107230371362971,85.974606,88.4210506286371,2.4464446286370047,278.78868740821247,80.026047,88.4210506286371,8.395003628637108,269.6874245810508,80.320038,88.4210506286371,8.101012628637045,270.1340401289564,594.0004426686598,662.2867409425963,666.0674093798729,611.55983519858,593.1602959540503,587.3250378865243,587.0414623912629,278.78868740821247,269.6874245810508,270.1340401289564,357575.33295972,1115152.32537932
27.611752,27.611752,46.421241,13.523004338839712,32.89823666116031,6.936780981674033,593.9013745490067,2.497262856090053,26.014288,26.014288,39.84195,13.523004338839712,26.318945661160274,7.0524265199076455,587.7289801194706,2.4751658707681603,25.73428,25.73428,39.838707,13.523004338839712,26.31570266116038,7.0524847060716676,587.7259462617042,2.4751549381734406,34.941015,47.422408,13.523004338839712,33.899403661160406,6.919592042194577,594.8437495853761,2.5006112626087638,134.311588,3306.67698,136.693392,106.532474,79.684765,67.95162065483221,-11.733144345167853,75.929695,67.95162065483221,-7.978074345167795,604.542101798803,76.353091,67.95162065483221,-8.401470345167843,604.9986747744831,75.33837,67.95162065483221,-7.386749345167891,603.9043251252793,594.8437495853761,667.6585591287549,670.2655317389388,608.5893010676855,593.9013745490067,587.7289801194706,587.7259462617042,604.542101798803,604.9986747744831,603.9043251252793,342262.88458139997,835868.81243624
26.581377,26.581377,46.574748,11.067592631214758,35.50715536878528,6.602451261749094,594.6057036394299,2.507763753428246,25.213904,25.213904,39.978116,11.067592631214758,28.9105233687853,6.711466353286654,588.4377995644177,2.485689207784368,24.83614,24.83614,39.912698,11.067592631214758,28.84510536878522,6.712569671881049,588.3768159971162,2.4854694979441736,32.733781,47.428002,11.067592631214758,36.36040936878533,6.58866585566679,595.4062274772991,2.510607693621211,132.675837,3279.439193,134.777723,129.440129,82.446172,80.05174939293998,-2.3944226070600507,71.560682,80.05174939293998,8.491067392939964,256.9468812691883,71.049285,80.05174939293998,9.002464392939931,256.18500717810366,69.332839,80.05174939293998,10.718910392939971,253.63427071595794,595.4062274772991,661.3131329147644,663.6645794068644,605.1653275085863,594.6057036394299,588.4377995644177,588.3768159971162,256.9468812691883,256.18500717810366,253.63427071595794,327044.53588756,993811.59582404
27.594206,27.594206,47.032499,7.828759872587888,39.20373912741219,6.1787898005365856,595.736667705641,2.522514328363568,25.149909,25.149909,39.858654,7.828759872587888,32.029894127412184,6.288131509594438,589.0569287741602,2.4986159707717084,24.739075,24.739075,39.991169,7.828759872587888,32.16240912741226,6.286069027085879,589.1799056314783,2.499059046429148,29.936292,47.655706,7.828759872587888,39.82694612741216,6.16950755973803,596.3191328631264,2.52458219461191,134.794442,3276.022551,137.778774,155.460075,91.961857,92.19122167730295,0.2293646773029991,84.829672,92.19122167730295,7.361549677302935,277.01912013610854,78.494056,92.19122167730295,13.697165677302849,267.365479153808,78.245948,92.19122167730295,13.945273677302897,266.990480477179,596.3191328631264,658.2515804313989,661.692718233711,288.07765496550303,595.736667705641,589.0569287741602,589.1799056314783,277.01912013610854,267.365479153808,266.990480477179,307756.52062992,1173212.8787069998
27.976545,27.976545,46.393301,-13.295059256647413,59.68836025664755,3.9718318376553072,598.8775573722116,2.608952823694776,26.13272,26.13272,39.881601,-13.295059256647413,53.17666025664746,4.030932110493575,592.9485665240284,2.5877275136953353,25.940813,25.940813,40.138352,-13.295059256647413,53.43341125664748,4.02856384222463,593.1814807110321,2.5885665417936097,14.623259,47.613608,-13.295059256647413,60.90866725664747,3.9609746267434205,599.9937709134862,2.612918266802326,134.231095,3301.006035,136.856673,85.753723,81.920096,55.42125256558903,-26.498843434410958,77.423398,55.42125256558903,-22.002145434410977,611.6447674642901,77.538176,55.42125256558903,-22.11692343441099,611.7639357225664,76.560694,55.42125256558903,-21.139441434410948,610.7491759352254,599.9937709134862,671.4739531754609,674.2962151678962,616.3163642908053,598.8775573722116,592.9485665240284,593.1814807110321,611.6447674642901,611.7639357225664,610.7491759352254,202176.83322284,692604.31119148
27.128184,27.128184,46.800362,2.214683129679589,44.5856788703205,5.512686280481009,596.6484800085852,2.5448545327817107,25.508074,25.508074,39.79864,2.214683129679589,37.5839568703204,5.605721265406274,590.1743026691515,2.5216849167726636,25.121381,25.121381,40.172494,2.214683129679589,37.957810870320394,5.600658959686983,590.5188198201573,2.5229260335080976,25.384172,47.594909,2.214683129679589,45.38022587032041,5.5023597596435225,597.386128554846,2.547474087509411,132.087083,3257.981303,134.456028,137.834944,80.936641,84.1321191920257,3.195478192025712,70.880159,84.1321191920257,13.25196019202565,255.9403059992242,71.304123,84.1321191920257,12.82799619202567,256.5712280112497,70.208698,84.1321191920257,13.923421192025717,254.9422990663134,597.386128554846,658.9137011517722,661.5882351654642,271.0749229236692,596.6484800085852,590.1743026691515,590.5188198201573,255.9403059992242,256.5712280112497,254.9422990663134,276370.74573872,1051691.83049344
27.311929,27.311929,46.690733,14.920209593129403,31.7705234068707,7.127091578127497,593.8259040728508,2.4924969530303596,25.113329,25.113329,40.111253,14.920209593129403,25.19104340687063,7.2466193880518865,587.6391308959652,2.4703603497413846,24.664779,24.664779,40.096025,14.920209593129403,25.175815406870605,7.246901848294238,587.6248512340727,2.470308919675047,36.230968,47.618864,14.920209593129403,32.69865440687069,7.110622575406544,594.7014451232934,2.4956064578155273,134.164644,3237.354327,137.288504,161.966707,91.258324,95.01186178981675,3.7535377898166873,83.83222,95.01186178981675,11.17964178981656,275.4848622529614,77.65985,95.01186178981675,17.352011789816665,266.10656291554557,77.144519,95.01186178981675,17.867342789816654,265.3298802458254,594.7014451232934,656.1007343036715,659.7324926674561,286.9655301045184,593.8259040728508,587.6391308959652,587.6248512340727,275.4848622529614,266.10656291554557,265.3298802458254,351156.80092768,1218074.54475532
27.979283,27.979283,46.720899,9.187340874781444,37.533558125218555,6.355412933610101,595.1555231387581,2.5159223768685326,26.042574,26.042574,39.945642,9.187340874781444,30.758301125218576,6.462265534924584,588.8363831172364,2.493309117977618,25.90744,25.90744,40.129692,9.187340874781444,30.942351125218522,6.459304793820814,589.0075185900672,2.493925566099856,31.094159,47.640915,9.187340874781444,38.453574125218665,6.341233279852404,596.0167230970584,2.518980791329753,134.123775,3289.668683,137.171851,138.599334,84.042348,84.49541288280679,0.4530648828067342,79.11965,84.49541288280679,5.375762882806635,268.31331980547316,78.488747,84.49541288280679,6.0066658828067485,267.35739801446965,77.864358,84.49541288280679,6.6310548828068026,266.4127864482427,596.0167230970584,661.0546288616497,664.5007414938457,275.8236926279008,595.1555231387581,588.8363831172364,589.0075185900672,268.31331980547316,267.35739801446965,266.4127864482427,315739.73570684,1056962.11608984
27.125533,27.125533,46.817689,5.3670492487124655,41.45063975128763,5.880468915827525,596.0443191875256,2.531904322564177,25.615695,25.615695,39.700643,5.3670492487124655,34.33359375128757,5.982679679656894,589.4391301020622,2.50826393522086,25.148295,25.148295,40.066386,5.3670492487124655,34.69933675128762,5.977322588565651,589.7774465076434,2.509482962865422,27.894673,47.641077,5.3670492487124655,42.27402775128765,5.868913420030845,596.8115132358051,2.5346286293625355,132.167809,3274.546924,134.303346,164.596233,79.633114,96.13021782824093,16.497103828240814,71.259567,96.13021782824093,24.870650828240855,256.52813889392155,71.791089,96.13021782824093,24.339128828240916,257.3183467037167,70.630703,96.13021782824093,25.499514828240933,255.5944165450832,596.8115132358051,653.1865884528285,655.6792709698582,269.089229113534,596.0443191875256,589.4391301020622,589.7774465076434,256.52813889392155,257.3183467037167,255.5944165450832,293680.04761348,1236204.49543908
27.288825,27.288825,46.718607,13.670978505127415,33.04762849487264,6.952090643572918,594.1467180999175,2.4976570767463846,24.960443,24.960443,39.802882,13.670978505127415,26.13190349487261,7.0740001466856235,587.6565580569873,2.4744284468651934,24.498985,24.498985,40.064973,13.670978505127415,26.39399449487265,7.069283073959791,587.9018210122263,2.4753120934920796,35.076455,47.654439,13.670978505127415,33.98346049487272,6.935990912149774,595.0279856819359,2.5007867235441563,134.021736,3211.325317,136.985138,172.839984,90.71456,99.56033702196785,8.8457770219679,83.113354,99.56033702196785,16.446983021967732,274.3797419016491,77.178632,99.56033702196785,22.381705021967843,265.3840777496831,76.392614,99.56033702196785,23.1677230219678,264.20216986218753,595.0279856819359,653.4901963570491,656.9863489759255,286.09914167977513,594.1467180999175,587.6565580569873,587.9018210122263,274.3797419016491,265.3840777496831,264.20216986218753,343196.7108758,1293043.18008384
28.019448,28.019448,46.724075,15.734689158322944,30.989385841677187,7.2422823892844255,593.6619001982764,2.4893095100295026,25.97743,25.97743,39.916672,15.734689158322944,24.181982841677097,7.368545722895753,587.2533341441998,2.466375628851959,25.757369,25.757369,40.112206,15.734689158322944,24.377516841677107,7.36484194527698,587.4369127415279,2.467036929168571,36.994449,47.737661,15.734689158322944,32.00297184167711,7.223941000285551,594.6192470785147,2.492709040029843,134.47811,3305.669013,137.612335,110.50291,86.195344,70.16258703306957,-16.03275696693048,80.601437,70.16258703306957,-10.43884996693049,608.4986816581463,79.278974,70.16258703306957,-9.11638696693044,607.0630249392303,78.883074,70.16258703306957,-8.72048696693048,606.6330995268582,594.6192470785147,667.0756562970668,670.519990019316,614.5650490318477,593.6619001982764,587.2533341441998,587.4369127415279,608.4986816581463,607.0630249392303,606.6330995268582,356420.81918724003,863244.0157516
26.952792,26.952792,46.953,13.757178137857352,33.19582186214272,6.959963553466077,594.3472808505461,2.498091462723501,25.678362,25.678362,40.17093,13.757178137857352,26.41375186214276,7.079547478297211,587.9800949115029,2.475316612534656,25.2583,25.2583,40.176507,13.757178137857352,26.4193288621427,7.07944704082299,587.9853155620369,2.475335412752831,35.155481,47.658475,13.757178137857352,33.90129686214276,6.947809920105269,595.0117734246393,2.5004507210676374,132.050834,3453.846833,134.443666,126.274675,78.173145,78.46791439869232,0.29476939869227864,72.081082,78.46791439869232,6.386832398692343,257.72090743073056,72.537401,78.46791439869232,5.930513398692199,258.4024477700169,71.248312,78.46791439869232,7.219602398692336,256.4789459058673,595.0117734246393,661.2613499561438,663.9288196263374,266.88007550450425,594.3472808505461,587.9800949115029,587.9853155620369,257.72090743073056,258.4024477700169,256.4789459058673,343741.57617956,971986.550203
26.823548,26.823548,47.005498,34.573012963128676,12.432485036871288,10.413699677415538,588.5602397618419,2.414452280676954,24.540564,24.540564,40.072862,34.573012963128676,5.499849036871285,10.621275689120878,581.7944166868459,2.390250344793135,23.990737,23.990737,40.119008,34.573012963128676,5.54599503687142,10.619856605812375,581.8393945969788,2.3904123411050446,57.167212,47.429044,34.573012963128676,12.856031036871366,10.401371587467892,588.9742189827539,2.415922356320632,135.043491,3473.061752,138.038453,147.827007,90.225928,88.77981286353663,-1.4461151364634248,82.575625,88.77981286353663,6.204187863536527,273.57104249392904,76.682856,88.77981286353663,12.096956863536628,264.6311656514551,75.216332,88.77981286353663,13.56348086353653,262.4259309040823,588.9742189827539,660.1680064485148,663.5901942839281,608.6380023700976,588.5602397618419,581.7944166868459,581.8393945969788,273.57104249392904,264.6311656514551,262.4259309040823,495507.17860911996,1120584.70678332
27.670171,27.670171,46.620242,6.50652396005902,40.11371803994102,6.021320358033699,595.6275684211943,2.5265677000613276,25.493587,25.493587,39.779512,6.50652396005902,33.27298803994107,6.122390458569917,589.2702174192812,2.5038116699177304,25.203808,25.203808,39.969931,6.50652396005902,33.4634070399411,6.119521415652008,589.4466139856169,2.504447276316433,28.830733,47.413891,6.50652396005902,40.907367039941015,6.009853755235505,596.3678987781373,2.5291977154413643,136.249749,3497.193911,139.558081,114.748783,88.476739,72.4706744958817,-16.006064504118285,82.365326,72.4706744958817,-9.894651504118475,609.2552786729206,80.229201,72.4706744958817,-7.758526504118413,606.9175657357421,80.148565,72.4706744958817,-7.6778905041184204,606.8292729751835,596.3678987781373,668.2039952391485,671.8580687340266,615.9326960980072,595.6275684211943,589.2702174192812,589.4466139856169,609.2552786729206,606.9175657357421,606.8292729751835,300133.95665908,892518.29107708
26.943422,26.943422,46.635348,14.415581471134612,32.21976652886549,7.057121197851219,593.8934714016864,2.4943572334530546,25.323228,25.323228,40.052775,14.415581471134612,25.637193528865453,7.1752583926246905,587.7087483661803,2.472225462128278,24.945965,24.945965,39.904533,14.415581471134612,25.48895152886545,7.177975772998965,587.5698612102533,2.4717251167761094,35.762206,47.275927,14.415581471134612,32.86034552886546,7.045881220566097,594.4972118530646,2.496502274706887,133.702335,3495.979358,136.379403,93.405827,76.792663,60.24019638824001,-16.552466611760074,73.060058,60.24019638824001,-12.819861611760018,605.086466104335,73.705712,60.24019638824001,-13.465515611760031,605.7654472232763,72.318429,60.24019638824001,-12.078232611760063,604.3065428665426,594.4972118530646,669.4849939320967,672.3801245891573,609.0117995426822,593.8934714016864,587.7087483661803,587.5698612102533,605.086466104335,605.7654472232763,604.3065428665426,347924.79944056,745363.7317665201
26.24805,26.24805,46.16776,16.10037122563433,30.067388774365703,7.304998126987878,593.047881474272,2.4859607570305933,24.3519,24.3519,40.088052,16.10037122563433,23.98768077436579,7.418931381088609,587.3220900272902,2.4654624650706936,23.828244,23.828244,39.703916,16.10037122563433,23.60354477436573,7.426280301123852,586.9612647464407,2.4641623654929976,37.340015,47.169674,16.10037122563433,31.06930277436576,7.286639346051249,593.9942581079664,2.489325062780565,134.891712,3272.104195,137.635943,152.989169,88.944021,91.09939441702072,2.1553734170207237,80.965943,91.09939441702072,10.133451417020604,271.1145905792811,75.627064,91.09939441702072,15.47233041702076,263.04469933225994,73.758365,91.09939441702072,17.341029417020707,260.24405708087136,593.9942581079664,658.8953765485983,662.0501817120398,283.3760477229662,593.047881474272,587.3220900272902,586.9612647464407,271.1145905792811,263.04469933225994,260.24405708087136,358803.41382139997,1156176.57485444
27.57513,27.57513,46.259156,16.287850474212483,29.97130552578766,7.33040489528327,593.0883950068472,2.4855087134802174,25.469424,25.469424,39.744675,16.287850474212483,23.456824525787532,7.453158008137058,586.9519799555021,2.463534861740644,25.193125,25.193125,39.743886,16.287850474212483,23.456035525787684,7.4531731886594255,586.9512387006051,2.4635321900933427,37.517852,47.238172,16.287850474212483,30.950321525787547,7.312391422971117,594.0134632284063,2.4887967500653514,135.661156,3301.662121,138.371996,165.066125,89.888792,96.32880051019816,6.440008510198174,83.283714,96.32880051019816,13.045086510198042,274.6439517027774,80.102032,96.32880051019816,16.226768510198134,269.79992897108065,80.258969,96.32880051019816,16.06983151019805,270.0379748018943,594.0134632284063,657.1598741653329,660.3234378691988,284.8262768871757,593.0883950068472,586.9519799555021,586.9512387006051,274.6439517027774,269.79992897108065,270.0379748018943,360029.55725551996,1239444.288005
27.299395,27.299395,46.354909,17.066321588783147,29.288587411216884,7.442002375948873,592.9872575608748,2.482680476490314,25.646813,25.646813,40.183019,17.066321588783147,23.116697411216897,7.560374868077979,587.165218407128,2.4618434576289547,25.274626,25.274626,39.895601,17.066321588783147,22.82927941121692,7.566003226215384,586.8947891904995,2.4608693461037237,38.261169,47.382442,17.066321588783147,30.316120411216993,7.42274338106953,593.9594012670119,2.4861350182689224,132.674816,3292.769771,135.157324,105.193488,76.451655,67.19400535322646,-9.257649646773553,73.197232,67.19400535322646,-6.0032266467736575,601.9746514468852,73.989839,67.19400535322646,-6.795833646773588,602.8277925262083,72.764343,67.19400535322646,-5.5703376467736,601.5085890445937,593.9594012670119,666.1282499318272,668.8393700385125,605.4761006278453,592.9872575608748,587.165218407128,586.8947891904995,601.9746514468852,602.8277925262083,601.5085890445937,365154.54957444,826636.8253228801
26.265079,26.265079,46.589154,16.093548754011625,30.495605245988465,7.296279571256901,593.4474789325161,2.487403824556747,24.560478,24.560478,39.916647,16.093548754011625,23.823098245988444,7.421204018271382,587.1627991118095,2.464910275536741,24.13742,24.13742,39.797584,16.093548754011625,23.704035245988372,7.423482000026822,587.0509659535768,2.4645072950394917,37.333552,47.382137,16.093548754011625,31.2885882459885,7.2817803844047795,594.1967005067008,2.490065590988809,132.713012,3277.087272,135.252388,125.986145,85.873591,78.32225666290302,-7.55133433709708,77.396022,78.32225666290302,0.9262346629029821,265.7042841617154,73.194241,78.32225666290302,5.12801566290292,259.38457673287445,69.535447,78.32225666290302,8.78680966290284,253.93151656470374,594.1967005067008,662.0577922781334,664.8885703353791,610.0091889156362,593.4474789325161,587.1627991118095,587.0509659535768,265.7042841617154,259.38457673287445,253.93151656470374,358758.85298752,969997.2051001999
27.470027,27.470027,46.677449,15.299947243500707,31.377501756499374,7.181118849819931,593.7225701458674,2.4909137432680075,25.255308,25.255308,40.43389,15.299947243500707,25.13394275649937,7.295506043175965,587.8475558084677,2.46989910750065,24.950474,24.950474,39.737962,15.299947243500707,24.43801475649941,7.308539425310349,587.1945890095704,2.4675472787581834,36.585867,47.581893,15.299947243500707,32.28194575649934,7.164916764344703,594.576215563785,2.493945635490322,134.774643,3286.840025,138.482942,150.912112,92.460678,90.17245373957067,-2.288224260429388,85.588483,90.17245373957067,4.583970739570555,278.18997305625675,79.854496,90.17245373957067,10.317957739570625,269.42633105943435,80.35646,90.17245373957067,9.815993739570615,270.1885067553914,594.576215563785,659.2052636379814,663.4579223860009,610.3348381668945,593.7225701458674,587.8475558084677,587.1945890095704,278.18997305625675,269.42633105943435,270.1885067553914,353603.74435692,1141855.76533312
27.681853,27.681853,46.316387,8.311632114148484,38.00475488585154,6.25023532711964,594.9652646189618,2.5181590451501625,25.894995,25.894995,40.577273,8.311632114148484,32.265640885851624,6.338750897132552,589.6181200513121,2.4990284690175164,25.578888,25.578888,39.957461,8.311632114148484,31.645828885851643,6.348493738835277,589.042364453028,2.4969554890473202,30.345267,47.469546,8.311632114148484,39.157913885851485,6.232809817180336,596.0432105935112,2.521989374860364,133.67931,3313.989275,136.252596,98.761906,79.290998,63.46565638938948,-15.825341610610554,75.493302,63.46565638938948,-12.027645610610614,606.2111807499658,76.079535,63.46565638938948,-12.61387861061055,606.8338064944502,75.086737,63.46565638938948,-11.62108061061067,605.7793512891875,596.0432105935112,668.4514527878279,671.2472839891627,610.244095684717,594.9652646189618,589.6181200513121,589.042364453028,606.2111807499658,606.8338064944502,605.7793512891875,310576.30510091997,782292.61101256
26.306103,26.306103,46.476053,10.241853576126381,36.234199423873655,6.495553578643848,594.6963028965272,2.5108017022862064,24.964105,24.964105,40.038297,10.241853576126381,29.79644342387371,6.599806615907294,588.6838667353109,2.489282752528831,24.513704,24.513704,39.978998,10.241853576126381,29.7371444238737,6.6007860238713,588.628649115163,2.4890838412548995,32.008367,47.401075,10.241853576126381,37.15922142387368,6.480902715409272,595.5631663092894,2.5138817022709743,132.349649,3272.914655,134.701681,139.624956,82.90694,84.9807847899597,2.073844789959594,72.610128,84.9807847899597,12.370656789959707,258.5197662179631,71.494524,84.9807847899597,13.486260789959692,256.8561914086282,69.171478,84.9807847899597,15.80930678995951,253.4054594767681,595.5631663092894,658.8345270026509,661.495532793219,274.0825043354932,594.6963028965272,588.6838667353109,588.628649115163,258.5197662179631,256.8561914086282,253.4054594767681,322042.98045692,1064033.53363056
27.469005,27.469005,46.579862,12.991756427654344,33.58810557234574,6.86110912818633,594.1737633988881,2.4999515202934384,24.944169,24.944169,40.372424,12.991756427654344,27.380667572345736,6.968559869679773,588.3529664701566,2.4791275333575884,24.56979,24.56979,39.872491,12.991756427654344,26.880734572345716,6.97739580108132,587.8855361997472,2.4774440855295787,34.457048,47.472588,12.991756427654344,34.48083157234572,6.8459905421412675,595.0135238064152,2.5029347060190608,134.62612,3276.871603,137.780382,143.634337,91.963132,86.85584873353605,-5.10728326646406,84.897567,86.85584873353605,1.9582817335360005,277.133537131756,78.710553,86.85584873353605,8.145295733535999,267.69303595543875,78.780655,86.85584873353605,8.075193733536048,267.7991915101242,595.0135238064152,660.5744090107229,664.1611614853247,611.895533577004,594.1737633988881,588.3529664701566,587.8855361997472,277.133537131756,267.69303595543875,267.7991915101242,338926.04826848005,1091677.25337412
27.632243,27.632243,46.316699,11.836311489106514,34.480387510893536,6.709069201931691,594.1907179307908,2.5037717985050882,25.763318,25.763318,40.383702,11.836311489106514,28.54739051089357,6.808950888594435,588.6370196393335,2.4838984004777487,25.588878,25.588878,39.945273,11.836311489106514,28.108961510893515,6.816477874156928,588.2277773109583,2.4824246401907684,33.416694,47.397581,11.836311489106514,35.5612695108936,6.691258169934712,595.205711249422,2.5073786898238914,134.332678,3301.380617,137.314453,104.887061,83.242674,67.0197514437809,-16.222922556219192,78.368369,67.0197514437809,-11.348617556219073,607.6200387304672,78.146862,67.0197514437809,-11.12711055621919,607.382102885264,77.478776,67.0197514437809,-10.459024556219095,606.6643892968211,595.205711249422,667.9969472877794,671.2563727589076,612.8533680238693,594.1907179307908,588.6370196393335,588.2277773109583,607.6200387304672,607.382102885264,606.6643892968211,331753.05712343997,824524.0847003601
26.601024,26.601024,46.119128,17.118809768977986,29.000318231022085,7.454142678925234,592.7512765724492,2.4816748576651038,25.14238,25.14238,40.101536,17.118809768977986,22.982726231022024,7.569824274368626,587.075048102921,2.4613532912138565,24.787819,24.787819,39.890223,17.118809768977986,22.771413231022088,7.5739689468297655,586.8762150945871,2.460637013731342,38.311571,47.315202,17.118809768977986,30.19639223102204,7.431674125680912,593.8828229182747,2.4856970448576887,132.089819,3261.125537,134.34845,160.601071,79.86711,94.42623609069402,14.55912609069394,70.8105,94.42623609069402,23.61573609069395,255.85740538167178,71.410775,94.42623609069402,23.015461090693996,256.749262554221,70.211811,94.42623609069402,24.214425090693954,254.96908504691243,593.8828229182747,653.9930583947387,656.6152878428047,269.44419754930504,592.7512765724492,587.075048102921,586.8762150945871,255.85740538167178,256.749262554221,254.96908504691243,365502.05926796,1208658.81228796
26.974321,26.974321,46.52637,4.615363952710197,41.911006047289916,5.794927533083004,595.9242485541058,2.53403500425769,24.550674,24.550674,40.359032,4.615363952710197,35.74366804728983,5.881781687097204,590.2046668464232,2.5135717735357845,24.185363,24.185363,39.805117,4.615363952710197,35.18975304728991,5.88973617561902,589.6926751050194,2.511727688779,27.28555,47.359786,4.615363952710197,42.744422047289845,5.7834253212755895,596.6998802977268,2.5367908298606365,133.793576,3263.14601,136.940242,146.853503,90.278993,88.33635164338739,-1.94264135661266,82.778049,88.33635164338739,5.55830264338731,273.88100860304957,76.714351,88.33635164338739,11.622000643387263,264.6783893223495,76.143016,88.33635164338739,12.193335643387263,263.8182289156844,596.6998802977268,658.9471542006435,662.5381300545549,608.9920166085999,595.9242485541058,590.2046668464232,589.6926751050194,273.88100860304957,264.6783893223495,263.8182289156844,289480.29071800003,1113872.6303442798
27.298948,27.298948,46.172964,19.535913591993666,26.637050408006395,7.815365287958349,592.1895769782391,2.4720891391927635,25.521787,25.521787,40.431186,19.535913591993666,20.89527240800635,7.932475417365526,586.7514551205184,2.452627452352116,25.240629,25.240629,39.833013,19.535913591993666,20.297099408006375,7.944933593838624,586.1862608625521,2.4505919472141735,40.671845,47.352439,19.535913591993666,27.816525408006406,7.791846764638137,593.3096639394904,2.476070234944313,134.721512,3306.974374,137.882569,136.646414,87.641244,83.56458593163975,-4.076658068360314,81.699449,83.56458593163975,1.8651369316397108,272.2385399088884,79.640534,83.56458593163975,3.924051931639724,269.10402853807335,79.666447,83.56458593163975,3.8981389316396986,269.1433793167472,593.3096639394904,662.1328540702023,665.6996762263964,608.9571666124896,592.1895769782391,586.7514551205184,586.1862608625521,272.2385399088884,269.10402853807335,269.1433793167472,381775.58203219995,1043497.2013906399
26.819744,26.819744,46.395769,10.863090808361438,35.53267819163857,6.578332725801899,594.4834882346803,2.5080004490152117,25.361575,25.361575,40.20951,10.863090808361438,29.346419191638677,6.680033017239757,588.7007897989059,2.48730562872264,24.959064,24.959064,39.787419,10.863090808361438,28.924328191638608,6.687113417688308,588.3074073589931,2.4858885122431653,32.553341,47.38602,10.863090808361438,36.52292919163864,6.562403472554802,595.4121955665523,2.5113004934838608,132.264735,3273.352802,134.670454,104.275951,77.156053,66.67125309569171,-10.484799904308284,71.966697,66.67125309569171,-5.295443904308376,600.9118294441645,72.987195,66.67125309569171,-6.315941904308238,602.0086113751718,71.587057,66.67125309569171,-4.915803904308291,600.5036973471281,595.4121955665523,665.8582019526621,668.482473657782,606.4851682369529,594.4834882346803,588.7007897989059,588.3074073589931,600.9118294441645,602.0086113751718,600.5036973471281,325800.44539316004,820310.62791676
26.428944,26.428944,46.45708,6.870028783851467,39.58705121614855,6.0683214665685234,595.4001173258405,2.5245346461352143,24.338469,24.338469,40.025921,6.870028783851467,33.15589221614853,6.164169513964429,589.4204255522062,2.5031322312804996,23.868029,23.868029,39.816689,6.870028783851467,32.94666021614862,6.167349638866286,589.2265007304128,2.5024335308058783,29.132587,47.40083,6.870028783851467,40.53080121614863,6.054557462850975,596.2807752244503,2.5276637178214005,133.27947,3269.840813,135.917942,146.402526,87.98077,88.13025449995418,0.14948449995416696,79.882943,88.13025449995418,8.247311499954094,269.47025837549694,74.777325,88.13025449995418,13.352929499954167,261.7666099443602,72.563761,88.13025449995418,15.56649349995414,258.45523393830734,596.2807752244503,658.4566157696894,661.4657869331149,281.89071563999,595.4001173258405,589.4204255522062,589.2265007304128,269.47025837549694,261.7666099443602,258.45523393830734,302215.16754412005,1110763.25216376
