T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
27.408766,27.408766,46.604902,2.520622692776545,44.08427930722352,5.5501030479848,596.4083182839214,2.5429435552317097,25.272718,25.272718,40.247978,2.520622692776545,37.72735530722351,5.63514424138948,590.5275368754906,2.5219029077849973,24.922788,24.922788,39.726552,2.520622692776545,37.2059293072236,5.642258300883847,590.0468518875042,2.5201712547538664,25.622788,47.441952,2.520622692776545,44.921329307223516,5.5391318519829635,597.185547455305,2.545704618596757,135.22646,3303.936855,138.484572,124.123096,91.04301,77.37642843636027,-13.666581563639761,84.218379,77.37642843636027,-6.841950563639716,608.6872978515025,80.367647,77.37642843636027,-2.9912185636397792,604.3901049834973,80.791197,77.37642843636027,-3.4147685636397798,604.863423350141,597.185547455305,665.230993651246,668.8604601113645,616.2758217664002,596.4083182839214,590.5275368754906,590.0468518875042,608.6872978515025,604.3901049834973,604.863423350141,278015.94579088,957151.92937696
27.114576,27.114576,46.600142,11.314660606677172,35.28548139332287,6.634788665475621,594.5742501778393,2.506841928582032,25.573318,25.573318,40.289464,11.314660606677172,28.974803393322883,6.739608001710193,588.6708042345917,2.4857209465900896,25.203449,25.203449,39.924187,11.314660606677172,28.609526393322927,6.745800432604396,588.3301185986927,2.4844939305928824,32.95247,47.400651,11.314660606677172,36.0859903933229,6.621776726466223,595.3255347450744,2.5095109465065457,133.001878,3051.704672,135.619476,98.20476,77.417992,63.135430714578796,-14.28256128542115,73.835818,63.135430714578796,-10.700387285421266,604.6031052665874,74.903187,63.135430714578796,-11.767756285421239,605.7357269244392,73.641257,63.135430714578796,-10.505826285421392,604.3966319448311,595.3255347450744,667.8221004533447,670.6633569037856,608.4037655292015,594.5742501778393,588.6708042345917,588.3301185986927,604.6031052665874,605.7357269244392,604.3966319448311,328552.34405719995,778451.2230576
32.165246,32.165246,46.397798,32.96825065918582,13.429547340814214,10.118432658911786,588.4970987309265,2.418801633677397,32.274069,32.274069,40.18524,32.96825065918582,7.21698934081428,10.297092802856481,582.4571801202359,2.397185742572084,32.266582,32.266582,40.062832,32.96825065918582,7.094581340814261,10.300698953594697,582.3383318246662,2.396757712388687,55.251527,55.497446,32.96825065918582,22.529195340814226,9.87111505951068,597.3773307317874,2.450106318642945,116.694544,0.0,113.858929,55.514078,79.270946,33.190107614863734,-46.08083838513638,62.580031,33.190107614863734,-29.389923385136306,604.2565540424566,60.551108,33.190107614863734,-27.36100038513622,602.2630896163566,52.51722,33.190107614863734,-19.32711238513632,594.3944004233484,597.3773307317874,658.643621481254,655.726596146083,620.7657989384993,588.4970987309265,582.4571801202359,582.3383318246662,604.2565540424566,602.2630896163566,594.3944004233484,482298.99029852,484109.21643128
32.242309,32.242309,45.907597,33.35390076730694,12.553696232693165,10.206797956480893,587.8933323796081,2.4155501007833196,32.296659,32.296659,39.823363,33.35390076730694,6.469462232693149,10.384121605230453,581.9740238252995,2.394347899860145,32.238327,32.238327,39.914547,33.35390076730694,6.560646232693114,10.381402289074405,582.0626290742648,2.3946671731558586,55.708385,60.628166,33.35390076730694,27.274265232693175,9.80922287447938,602.2896504051852,2.4660720878000024,106.32967,0.0,100.583713,54.136303,78.403176,32.01891209564674,-46.38426390435328,54.257836,32.01891209564674,-22.238923904353282,596.4569999052097,52.393399,32.01891209564674,-20.374486904353283,594.6386070617443,44.60106,32.01891209564674,-12.582147904353382,587.0591771028747,602.2896504051852,648.291792536816,642.4559641405995,620.215775051771,587.8933323796081,581.9740238252995,582.0626290742648,596.4569999052097,594.6386070617443,587.0591771028747,485448.9165626,474609.78847228
32.246091,32.246091,45.482385,32.982884076774816,12.499500923225288,10.14705941606505,587.6012700702762,2.4155705374321768,32.341166,32.341166,39.427485,32.982884076774816,6.444600923225289,10.322363984159686,581.7165522223783,2.394475004254777,32.262105,32.262105,39.64146,32.982884076774816,6.658575923225191,10.316028847543441,581.9242650693125,2.3952239621462357,55.268822,63.930358,32.982884076774816,30.947473923225324,9.65825929935859,605.6454942733054,2.4787189240862513,98.794207,91.391389,92.298643,56.147855,77.931649,33.72311954808255,-44.20852945191753,50.206858,33.72311954808255,-16.483738451917485,591.9672858019717,48.527638,33.72311954808255,-14.804518451917454,590.3273785945577,42.131382,33.72311954808255,-8.40826245191754,584.0926314166337,605.6454942733054,640.233397289699,633.6713612957279,619.2882691447352,587.6012700702762,581.7165522223783,581.9242650693125,591.9672858019717,590.3273785945577,584.0926314166337,482418.23517272004,488478.9567398
32.323797,32.323797,44.925082,32.42304988041788,12.502032119582134,10.055063138712256,587.2424284540292,2.4158958637216763,32.403727,32.403727,39.337357,32.42304988041788,6.914307119582259,10.214869659126519,581.8194823822566,2.3964431772759114,32.305958,32.305958,39.368332,32.42304988041788,6.945282119582123,10.21396483215677,581.8495087929234,2.3965514840194,54.609428,65.883648,32.42304988041788,33.46059811958228,9.51000326274242,607.7294159544044,2.4874973276236187,93.527911,67.983428,87.320804,54.170343,77.702817,32.04805760070222,-45.65475939929787,47.637039,32.04805760070222,-15.588981399297847,589.9992024331045,46.606595,32.04805760070222,-14.558537399297894,588.9976090641048,41.227552,32.04805760070222,-9.179494399297846,583.7773594019578,607.7294159544044,635.3258899422458,629.0974121541157,619.5127271791714,587.2424284540292,581.8194823822566,581.8495087929234,589.9992024331045,588.9976090641048,583.7773594019578,477871.87179728,474844.48610268004
32.325717,32.325717,44.458651,32.99846809558346,11.460182904416593,10.179156503913951,586.6000772853687,2.411954808358146,32.309017,32.309017,39.119513,32.99846809558346,6.121044904416545,10.334585618992174,581.4122866113873,2.3933329635775964,32.242941,32.242941,39.09282,32.99846809558346,6.094351904416544,10.335378889757465,581.3863779867042,2.393239463672086,55.287244,67.175922,32.99846809558346,34.17745390441653,9.581285901111732,608.8373598605859,2.4896125845932997,89.813318,0.0,84.259075,56.524879,77.614018,34.038518766403534,-43.57549923359661,46.69637,34.038518766403534,-12.657851233596556,588.4362190596686,45.266897,34.038518766403534,-11.228378233596562,587.0414795998304,40.945522,34.038518766403534,-6.907003233596458,582.8301821401801,608.8373598605859,631.0896099314141,625.5179358435909,618.8856454449087,586.6000772853687,581.4122866113873,581.3863779867042,588.4362190596686,587.0414795998304,582.8301821401801,482545.25044144003,491078.44673404004
32.557159,32.557159,44.852619,32.855465665002406,11.997153334997677,10.140285792463605,587.0304139043483,2.4138998543463135,32.374082,32.374082,39.707005,32.855465665002406,6.851539334997597,10.288957720400548,582.0312933552508,2.395972805073114,32.26401,32.26401,39.216929,32.855465665002406,6.3614633349977225,10.303426516103439,581.555717557806,2.394257754650156,55.118335,68.038689,32.855465665002406,35.18322333499766,9.534892135127071,609.7290993180686,2.493072717903021,87.133768,0.0,82.353497,56.218851,77.48592,33.78260649838796,-43.703313501612136,45.995642,33.78260649838796,-12.213035501612115,587.8374678115024,44.727947,33.78260649838796,-10.945340501612122,586.6016292797216,40.849674,33.78260649838796,-7.06706750161211,582.8248987869152,609.7290993180686,628.4650886946313,623.6808159336061,618.8284569033218,587.0304139043483,582.0312933552508,581.555717557806,587.8374678115024,586.6016292797216,582.8248987869152,481380.66342460003,488968.45712076005
33.524434,33.524434,45.55884,33.726820132571525,11.832019867428414,10.289424334480605,587.430108791579,2.4128367106866664,32.710163,32.710163,40.091135,33.726820132571525,6.36431486742855,10.450395762769368,582.106125165742,2.3937653845354596,32.267368,32.267368,39.341988,33.726820132571525,5.615167867428545,10.472986838461622,581.3775485970893,2.3911392865848256,56.15227,68.631802,33.726820132571525,34.90498186742843,9.676435665768834,610.0650227956241,2.491687858387863,85.257823,37.734129,81.107866,56.664277,77.38855,34.154817536745284,-43.23373246325472,38.270712,34.154817536745284,-4.115894463254722,580.186062670254,44.574842,34.154817536745284,-10.420024463254697,586.3274033524755,40.999595,34.154817536745284,-6.84477746325482,582.8427300088089,610.0650227956241,626.4871710227876,622.3369172438119,618.6291596717467,587.430108791579,582.106125165742,581.3775485970893,580.186062670254,586.3274033524755,582.8427300088089,488509.39710520004,492039.56248852005
35.437963,35.437963,46.50681,34.0475435274991,12.459266472500975,10.324849910045197,588.2482171974489,2.414835769323369,33.93886,33.93886,40.470053,34.0475435274991,6.422509472500974,10.503175947980248,582.3641342097683,2.393785837929911,32.282767,32.282767,39.264194,34.0475435274991,5.216650472500999,10.5398084609021,581.1904061786922,2.3895565000011203,56.535689,69.040084,34.0475435274991,34.992540472501005,9.724271738120233,610.3761391450824,2.4918192944817816,83.891612,56.0,79.801171,57.571015,77.166427,34.90720634128238,-42.25922065871762,42.61086,34.90720634128238,-7.703653658717667,584.1539360219773,44.647404,34.90720634128238,-9.740197658717682,586.1430608840783,41.161624,34.90720634128238,-6.254417658717671,582.7393532819865,610.3761391450824,624.9177073038434,620.8268816611761,618.198878780485,588.2482171974489,582.3641342097683,581.1904061786922,584.1539360219773,586.1430608840783,582.7393532819865,491152.97908963996,498291.30338140007
39.839237,39.839237,47.43819,39.26822007415801,8.16996992584203,11.364910885703727,587.3523590273974,2.39704605633521,36.638022,36.638022,41.676481,39.26822007415801,2.408260925842103,11.558833646577927,581.6614201477234,2.376730244936752,32.408674,32.408674,40.001752,39.26822007415801,0.7335319258420896,11.616949761608621,580.0086175550724,2.370786202966569,62.996458,69.257878,39.26822007415801,29.98965792584197,10.703772983484031,609.018163116134,2.4723384619717987,82.951324,18.591849,78.904728,65.207457,76.91103,40.980672703662336,-35.930357296337846,42.708661,40.980672703662336,-1.727988296337719,582.0293723430924,45.003966,40.980672703662336,-4.023293296337693,584.3065873922434,41.361125,40.980672703662336,-0.38045229633777355,580.6928317684226,609.018163116134,622.2480773973277,618.1642735796489,616.1563172911756,587.3523590273974,581.6614201477234,580.0086175550724,582.0293723430924,584.3065873922434,580.6928317684226,535698.43076008,550942.7382253201
43.626569,43.626569,48.646519,44.12432030348451,4.522198696515545,12.404149509346059,586.7250278289994,2.3816668359185935,39.31845,39.31845,43.544767,44.12432030348451,-0.579553303484397,519.7966011445284,216.200244656379,1.057894289463244,33.633562,33.633562,42.501929,44.12432030348451,-1.6223913034845054,520.6256229708539,214.72827822800932,1.0526236017712642,69.387342,69.487094,44.12432030348451,25.362773696515603,11.6921207914488,607.6578646513872,2.454311213304993,82.19499,0.0,78.446702,69.476287,76.742425,44.189943791641056,-32.552481208359,44.094945,44.189943791641056,0.09499879164106914,216.97823006322702,44.099811,44.189943791641056,0.09013279164097412,216.98511203345385,42.723934,44.189943791641056,1.4660097916409882,215.04167701787617,607.6578646513872,620.496127881127,616.6930984762005,614.9667442505139,586.7250278289994,216.200244656379,214.72827822800932,216.97823006322702,216.98511203345385,215.04167701787617,579762.0421279201,580375.29655612
45.635103,45.635103,49.68261,45.17685159830116,4.505758401698847,12.611118675547837,587.3494546653452,2.3810773796802898,41.753442,41.753442,45.092211,45.17685159830116,-0.0846405983010868,518.5830467386758,218.39390642442595,1.0656609143862938,37.417895,37.417895,44.333099,45.17685159830116,-0.8437525983010687,519.1901370059245,217.31913916300348,1.0618253719196218,70.822348,69.780289,45.17685159830116,24.60343740169884,11.909054550732094,607.5923688920525,2.4512371261240107,81.656168,32.70338,78.230474,71.234976,76.714643,45.47707820902872,-31.237564790971316,45.942238,45.47707820902872,-0.46515979097140414,583.4693031882967,45.416726,45.47707820902872,0.060352209028633294,218.8550266318532,44.352717,45.47707820902872,1.1243612090287,217.3481268366132,607.5923688920525,619.5367847408875,616.0533740314104,614.5141514635147,587.3494546653452,218.39390642442595,217.31913916300348,583.4693031882967,218.8550266318532,217.3481268366132,589656.06409648,592501.03512576
47.435259,47.435259,50.512966,46.211358944922594,4.3016070550775,12.824490494876908,587.7721125435869,2.3798360716276306,42.146572,42.146572,45.91472,46.211358944922594,-0.2966389449225403,517.9458799488114,219.5642583916876,1.0697633419577401,40.264116,40.264116,45.165325,46.211358944922594,-1.046033944922499,518.5468978707281,218.50168388304417,1.0659775221021095,72.250373,70.098308,46.211358944922594,23.886949055077515,12.124729853027755,607.5532858118562,2.4483194956109022,81.246565,0.0,78.132656,71.234652,76.721625,45.47684288698514,-31.2447821130149,48.147524,45.47684288698514,-2.6706811130148482,585.6865887271318,46.289381,45.47684288698514,-0.8125381130149207,583.8184019019667,45.282804,45.47684288698514,0.1940388869850608,218.66519437132564,607.5532858118562,619.1199919670963,615.9540855058862,614.5213167156555,587.7721125435869,219.5642583916876,218.50168388304417,585.6865887271318,583.8184019019667,218.66519437132564,599501.95374548,592498.8012235201
48.953743,48.953743,51.09658,46.503206287195326,4.593373712804771,12.871657220000888,588.2432505832732,2.3807290414368816,44.449478,44.449478,46.637704,46.503206287195326,0.1344977128046935,13.047945087869122,583.7460663745536,2.364810868362117,42.062349,42.062349,45.730259,46.503206287195326,-0.7729472871953021,518.1003823557853,219.30374409711808,1.0688164369694961,72.656409,70.373498,46.503206287195326,23.870291712804736,12.180019637342458,607.7294634110108,2.448135417940193,80.876047,50.680006,78.128671,71.822719,76.784658,45.90288036950104,-30.881777630499062,48.767193,45.90288036950104,-2.864312630499012,586.1379680643964,47.092068,45.90288036950104,-1.189187630498975,584.451584235155,45.732056,45.90288036950104,0.17082436950105376,219.30388457177818,607.7294634110108,618.6040270899838,615.8087638377924,614.4428648016344,588.2432505832732,583.7460663745536,219.30374409711808,586.1379680643964,584.451584235155,219.30388457177818,602301.4745168401,596553.3820524401
49.786514,49.786514,51.515109,46.80159724565095,4.713511754349065,12.926937621478642,588.5454764655351,2.381009290990233,45.471041,45.471041,47.339117,46.80159724565095,0.5375197543490231,13.092595683553553,584.3297455102809,2.366103770792732,43.327994,43.327994,46.093686,46.80159724565095,-0.707911245650871,517.8151216299497,219.82059283020618,1.0706368064848673,73.072998,70.584282,46.80159724565095,23.78268475434902,12.239115340218817,607.8378491850065,2.447704683030561,80.517641,64.410145,78.227472,72.963192,76.867597,46.72304819911801,-30.14454880088207,49.534396,46.72304819911801,-2.8113478008820607,586.5779205374802,47.378912,46.72304819911801,-0.6558638008820707,584.4025408871685,46.024523,46.72304819911801,0.6985251991178985,219.72211941005455,607.8378491850065,617.9682947594168,615.6346053273933,614.2502282475998,588.5454764655351,584.3297455102809,219.82059283020618,586.5779205374802,584.4025408871685,219.72211941005455,605173.75569048,604416.66967392
50.321823,50.321823,51.873599,47.10206488383051,4.771534116169482,12.98524419067827,588.7862810593292,2.38106835029762,46.298332,46.298332,47.884398,47.10206488383051,0.7823331161695932,13.144183111145773,584.7554185415858,2.3668291135828836,44.375829,44.375829,46.479015,47.10206488383051,-0.623049883830447,517.511951677182,220.3688922950452,1.07256749986389,73.49397,70.790457,47.10206488383051,23.68839211616962,12.299065199571494,607.9405865311155,2.4472504609194816,80.23156,0.0,78.290952,74.761432,76.980908,48.00035204230386,-28.980555957696254,49.788669,48.00035204230386,-1.788316957696145,586.3076281000049,47.900667,48.00035204230386,0.09968504230380404,222.39428230496281,46.342929,48.00035204230386,1.6574230423037988,220.1792420604373,607.9405865311155,617.2467755266274,615.2642897969728,613.9270560475132,588.7862810593292,584.7554185415858,220.3688922950452,586.3076281000049,222.39428230496281,220.1792420604373,608076.2565972001,616815.10289632
50.7811,50.7811,52.134157,47.341975230371155,4.792181769628963,13.032954453727145,588.9525657470593,2.3810246254545735,46.866853,46.866853,48.23854,47.341975230371155,0.8965647696289125,13.188778340692862,585.0133834245421,2.367117645511913,45.182865,45.182865,46.746636,47.341975230371155,-0.5953392303710643,517.3018683411358,220.75004713268308,1.0739066537722781,73.831169,70.895396,47.341975230371155,23.553420769628893,12.3491257029941,607.9617927558143,2.446682342221366,80.058525,43.222416,78.340948,73.901075,77.028031,47.39162731307722,-29.63640368692278,50.095068,47.39162731307722,-2.7034406869229315,586.8701645132638,48.389399,47.39162731307722,-0.9977716869227266,585.1452237125952,46.595472,47.39162731307722,0.7961553130771222,220.5354691109321,607.9617927558143,617.276118381682,615.5237113934523,614.185209975856,588.9525657470593,585.0133834245421,220.75004713268308,586.8701645132638,585.1452237125952,220.5354691109321,610401.16277444,610883.1478670001
51.182792,51.182792,52.498583,48.004815305500074,4.493767694500036,13.179657655393767,589.051527542072,2.379640300828912,47.501727,47.501727,48.588989,48.004815305500074,0.5841736944999752,13.338440148207617,585.09023888026,2.365665072419892,45.693877,45.693877,46.979735,48.004815305500074,-1.0250803055000006,517.128990276741,221.08398307415888,1.075048950407955,74.767763,71.005099,48.004815305500074,23.000283694500048,12.494544193864298,607.835755953686,2.4444912762756204,79.875272,181.076758,78.435438,72.553754,77.131936,46.42951572729729,-30.702420272702817,50.558862,46.42951572729729,-4.129346272702821,587.7305831177208,48.74061,46.42951572729729,-2.311094272702758,585.8970596952987,46.8173,46.42951572729729,-0.38778427270269733,583.9577596123922,607.835755953686,617.4111511461687,615.9449867558599,614.6186242756905,589.051527542072,585.09023888026,221.08398307415888,587.7305831177208,585.8970596952987,583.9577596123922,616858.7536218801,601593.6929290401
51.587896,51.587896,52.828437,47.436621262395946,5.391815737604065,13.028572619218794,589.616500657619,2.383110215698481,48.083602,48.083602,48.586914,47.436621262395946,1.1502927376040588,13.197907606510078,585.3262231726811,2.3679791798695655,46.028896,46.028896,47.164862,47.436621262395946,-0.2717592623958808,516.9668785255162,221.34495985276448,1.076014016327921,73.964458,71.054567,47.436621262395946,23.617945737604146,12.364931543251524,608.0898069241894,2.4468643075431893,79.81841,33.429842,78.41574,73.699752,77.182151,47.248555197990854,-29.93359580200928,50.836886,47.248555197990854,-3.5883308020091818,587.6789076809878,49.234282,47.248555197990854,-1.9857268020092647,586.0588648194789,46.969016,47.248555197990854,0.2795391979908345,221.06575082431084,608.0898069241894,617.0792735557462,615.6486365315393,614.3913072207381,589.616500657619,585.3262231726811,221.34495985276448,587.6789076809878,586.0588648194789,221.06575082431084,611320.15844008,609495.0740995201
51.896158,51.896158,53.03663,48.14673111026256,4.889898889737492,13.192866493308594,589.5388141038939,2.380981911638349,48.521833,48.521833,49.059736,48.14673111026256,0.9130048897375673,13.354301896294063,585.5075575747989,2.3667738840703345,46.34783,46.34783,47.409999,48.14673111026256,-0.7367321102624487,516.785140331621,221.69644315888843,1.0772144019948169,74.969239,71.114381,48.14673111026256,22.967649889737537,12.522919958780909,607.8958176093143,2.44431833702827,79.587252,0.0,78.443117,75.457466,77.264335,48.48965321242514,-28.774681787574867,51.164119,48.48965321242514,-2.6744657875749,587.498135427589,49.406931,48.48965321242514,-0.9172777875748238,585.7150816982684,47.09515,48.48965321242514,1.394503212425093,221.25000083069435,607.8958176093143,616.4206203748573,615.2507561038005,614.0461419800005,589.5388141038939,585.5075575747989,221.69644315888843,587.498135427589,585.7150816982684,221.25000083069435,618247.88228764,621614.0902781601
52.135554,52.135554,53.163494,34.54407447258036,18.619419527419645,10.232646736224309,594.596626833554,2.4358499191807557,48.773104,48.773104,49.062062,34.54407447258036,14.517987527419757,10.348540345516598,590.5806344162695,2.421697493628103,46.526331,46.526331,47.502699,34.54407447258036,12.958624527419705,10.393533749563487,589.0558513958755,2.416294209401074,57.132325,71.17223,34.54407447258036,36.628155527419686,9.761586900591281,612.3442952639183,2.49707186168008,79.510235,0.0,77.955954,56.487922,77.180226,34.00765740356653,-43.172568596433486,51.122988,34.00765740356653,-17.11533059643357,592.7711509857222,49.79246,34.00765740356653,-15.784802596433485,591.470269307511,47.143346,34.00765740356653,-13.135688596433521,588.882719371946,612.3442952639183,620.7830014565365,619.2345359080346,618.4624210026278,594.596626833554,590.5806344162695,589.0558513958755,592.7711509857222,591.470269307511,588.882719371946,495266.641117,490823.63708872005
41.167209,41.167209,53.531953,28.00369771010845,25.528255289891526,9.0310706744126,596.9381680140996,2.4631013355749936,37.987307,37.987307,47.956962,28.00369771010845,19.953264289891592,9.16484916704265,591.5507910867408,2.4441023782686746,37.191067,37.191067,40.637687,28.00369771010845,12.633989289891577,9.348588450915427,584.5060586565681,2.418940676289401,49.565337,43.497001,28.00369771010845,15.493303289891525,9.275665672395426,587.2545548517015,2.4288010202696912,101.49723,2018.863634,105.471008,136.64012,84.237453,83.56157181825044,-0.6758811817495711,77.763763,83.56157181825044,5.797808818250405,266.26063434617083,73.428291,83.56157181825044,10.133280818250318,259.7407787024576,61.212886,83.56157181825044,22.348685818250395,241.70913871006272,587.2545548517015,624.6964012009474,629.1844178959745,605.0617408598508,596.9381680140996,591.5507910867408,584.5060586565681,266.26063434617083,259.7407787024576,241.70913871006272,443094.07493412006,1043453.8057711999
32.286222,32.286222,52.15058,17.167187723266967,34.983392276733056,7.349506222745875,598.4574421445183,2.501708502458782,29.528607,29.528607,45.947748,17.167187723266967,28.780560276733127,7.46448619064999,592.5772051258754,2.4809023254309968,28.0435,28.0435,43.70949,17.167187723266967,26.542302276733153,7.5070905432967905,590.4628403277145,2.473358478607297,38.358058,51.063051,17.167187723266967,33.89586327673313,7.36934639854864,597.4242136353895,2.498070919745884,127.482708,5519.701181,132.817319,114.791222,77.207858,72.49346219744733,-4.71439580255277,80.019668,72.49346219744733,-7.52620580255267,606.6762295970262,78.929147,72.49346219744733,-6.435684802552691,605.4816059190041,77.444803,72.49346219744733,-4.951340802552761,603.8543946569729,597.4242136353895,658.5431484980998,664.4114898803226,603.5945111310486,598.4574421445183,592.5772051258754,590.4628403277145,606.6762295970262,605.4816059190041,603.8543946569729,365822.57597608,892810.89779672
28.950813,28.950813,50.231214,4.4794520853952235,45.75176191460488,5.728292110985238,599.4038858561998,2.5468272396666696,26.307671,26.307671,44.048183,4.4794520853952235,39.568730914604814,5.8132555887903985,593.6492463795412,2.5263887729755097,24.80924,24.80924,41.916239,4.4794520853952235,37.43678691460481,5.8432568508582605,591.6733340597027,2.519313016104793,27.176121,49.4891,4.4794520853952235,45.009647914604855,5.738333227334947,598.7112640373109,2.5443804377233783,142.066764,5563.058812,146.745469,161.877441,86.995055,94.97368321267433,7.978628212674278,74.149573,94.97368321267433,20.824110212674373,260.83444922533903,72.920772,94.97368321267433,22.052911212674267,258.9989595883979,70.121477,94.97368321267433,24.85220621267439,254.8364636689643,598.7112640373109,665.3041593646508,670.7405991824006,280.3471121107674,599.4038858561998,593.6492463795412,591.6733340597027,260.83444922533903,258.9989595883979,254.8364636689643,288725.80402596,1217459.07710916
30.06339,30.06339,49.835268,10.372510030050638,39.46275796994938,6.459627007971322,597.8196774630459,2.5214416537140343,28.545924,28.545924,43.138988,10.372510030050638,32.76647796994939,6.566324823551692,591.5459164809539,2.499130684145375,26.169933,26.169933,39.855273,10.372510030050638,29.482762969949373,6.620243303805545,588.483541087563,2.488131785461898,32.122589,48.370924,10.372510030050638,37.99841396994937,6.482597967137876,596.4443470301222,2.51657583891819,149.062687,5551.898739,153.492212,146.698514,93.67604,88.26556899371884,-5.410471006281204,88.206756,88.26556899371884,0.05881299371880004,282.24070925293626,83.467056,88.26556899371884,4.798512993718726,274.9355790462449,83.11093,88.26556899371884,5.154638993718834,274.39031974264606,596.4443470301222,676.4219705082736,681.4952573482778,612.9939579785213,597.8196774630459,591.5459164809539,588.483541087563,282.24070925293626,274.9355790462449,274.39031974264606,322830.51373363996,1112804.01838664
29.700353,29.700353,49.022218,2.964226784818255,46.05799121518184,5.569102593579778,598.5700329850335,2.5490806882553643,28.488431,28.488431,42.213666,2.964226784818255,39.249439215181795,5.660042934957758,592.2540443153332,2.526580919010469,26.677275,26.677275,39.552152,2.964226784818255,36.58792521518179,5.696565837584486,589.7969686349221,2.5177452068887574,25.970681,47.150627,2.964226784818255,44.186400215181735,5.593753210938737,596.8294138177719,2.5429101780819994,147.886184,5550.48223,151.482632,114.79009,78.375391,72.49285443906237,-5.882536560937638,79.653707,72.49285443906237,-7.160852560937656,606.2757290246109,79.182852,72.49285443906237,-6.68999756093765,605.7599120577707,77.57754,72.49285443906237,-5.084685560937748,604.0002893614452,596.8294138177719,681.0807315691688,685.0819023188325,604.875036482135,598.5700329850335,592.2540443153332,589.7969686349221,606.2757290246109,605.7599120577707,604.0002893614452,280414.58453156,892803.0929284001
26.729325,26.729325,48.501392,2.6031137861872367,45.898278213812866,5.534702771615111,598.1545031716723,2.548855461968043,24.887554,24.887554,40.875464,2.6031137861872367,38.272350213812764,5.63620003384234,591.0899210415481,2.523642511010216,23.413918,23.413918,40.493903,2.6031137861872367,37.89078921381279,5.641395457914895,590.7378912624712,2.522376102123771,25.68731,47.394016,2.6031137861872367,44.79090221381284,5.549171265539145,597.1251803227601,2.545205507567178,148.381842,5552.546112,152.178746,162.961062,88.016346,95.43619074435858,7.41984474435859,75.162746,95.43619074435858,20.27344474435845,262.3522462239209,72.902736,95.43619074435858,22.533454744358416,258.97285065497965,70.005069,95.43619074435858,25.431121744358563,254.665058338596,597.1251803227601,672.4240148989354,676.8432008000232,281.9243679608608,598.1545031716723,591.0899210415481,590.7378912624712,262.3522462239209,258.97285065497965,254.665058338596,278460.8094956,1224930.38383512
28.934049,28.934049,48.110377,3.88914061038912,44.221236389611,5.687980717850041,597.542007671382,2.5422610845242324,26.049213,26.049213,40.397155,3.88914061038912,36.5080143896109,5.7941930395198895,590.389084828854,2.516710822276588,25.734921,25.734921,39.912059,3.88914061038912,36.022918389610936,5.801032400795133,589.9410744677459,2.5150974189532356,26.703332,47.33632,3.88914061038912,43.44717938961092,5.698429599364649,596.8216436998644,2.5397055617279047,150.837219,5550.843375,155.553245,131.172962,91.961402,80.90800021506524,-11.05340178493476,86.586918,80.90800021506524,-5.678917784934834,609.3394188929907,82.343665,80.90800021506524,-1.4356647849348292,604.5362839578225,81.949509,80.90800021506524,-1.041508784934797,604.089034416567,596.8216436998644,681.3775515368354,686.7082059990361,615.3971334409708,597.542007671382,590.389084828854,589.9410744677459,609.3394188929907,604.5362839578225,604.089034416567,285466.03734032,1005759.06347912
27.37059,27.37059,47.678159,7.015378308771336,40.66278069122874,6.0683900014184395,596.5096714824774,2.527987030098206,26.340689,26.340689,40.113098,7.015378308771336,33.09771969122865,6.18111081346392,589.4698998194947,2.5028230586885387,25.889645,25.889645,39.555048,7.015378308771336,32.5396696912288,6.189627694127925,588.9526199103353,2.5009590020410637,29.253726,46.848561,7.015378308771336,39.83318269122875,6.080508732246363,595.7351415097264,2.525236857755705,149.601684,5560.988581,153.053612,100.053608,78.215138,64.22669636151974,-13.988441638480333,78.439891,64.22669636151974,-14.213194638480308,608.9972345901178,78.25153,64.22669636151974,-14.024833638480402,608.7967476164301,76.707976,64.22669636151974,-12.481279638480203,607.1536843216388,595.7351415097264,685.6094151776301,689.4099430386293,608.7580124591966,596.5096714824774,589.4698998194947,588.9526199103353,608.9972345901178,608.7967476164301,607.1536843216388,303050.39187576005,791198.58629408
25.990996,25.990996,47.245037,4.240074468015916,43.004962531984106,5.740771554796461,596.6675233515007,2.53795744004869,24.018895,24.018895,39.925956,4.240074468015916,35.68588153198418,5.842819018133983,589.8818697534749,2.513686899242568,22.890431,22.890431,39.099208,4.240074468015916,34.85913353198406,5.854621290195693,589.1184775627546,2.5109341868015975,26.983911,46.610625,4.240074468015916,42.37055053198409,5.749448093108688,596.0773629623384,2.53586053259574,148.477376,5027.707723,151.979065,149.602636,87.063777,89.58368497568473,2.5199079756847254,74.622758,89.58368497568473,14.960926975684652,261.53636551585737,72.451969,89.58368497568473,17.131715975684745,258.29076371678747,69.255289,89.58368497568473,20.32839597568476,253.54019467119153,596.0773629623384,675.1865355199058,679.2070271740286,280.4672485664503,596.6675233515007,589.8818697534749,589.1184775627546,261.53636551585737,258.29076371678747,253.54019467119153,287400.56220636,1132827.2425873599
28.544071,28.544071,47.235425,12.998024003736283,34.23740099626376,6.850853976149665,594.7889247546684,2.5021170173485268,25.798874,25.798874,39.751646,12.998024003736283,26.7536219962637,6.980410933354115,587.771073534784,2.4770113381950902,25.236957,25.236957,38.914758,12.998024003736283,25.916733996263805,6.995278479614238,586.9891113583643,2.47419065066702,34.462737,46.828089,12.998024003736283,33.830064996263715,6.8577531535834995,594.4057509182516,2.5007558361089295,148.788686,4856.290007,153.160559,138.227117,92.459786,84.3186744273655,-8.14111157263452,86.37889,84.3186744273655,-2.0602155726345357,607.0460302438685,81.791693,84.3186744273655,2.5269814273654676,272.37859039648373,81.170666,84.3186744273655,3.1480084273654483,271.4313520250599,594.4057509182516,677.734608756556,682.7018604217212,614.0076261193386,594.7889247546684,587.771073534784,586.9891113583643,607.0460302438685,272.37859039648373,271.4313520250599,338965.27255811996,1054395.76920692
27.508386,27.508386,47.392447,8.84028516099054,38.552161839009614,6.300832574485823,595.8585266616018,2.519572600994892,26.307514,26.307514,39.761322,8.84028516099054,30.921036839009503,6.419987730034455,588.7427456059274,2.494120808845492,25.916162,25.916162,39.036522,8.84028516099054,30.19623683900959,6.43159240180455,588.0695179164704,2.4916926673532878,30.796249,46.968553,8.84028516099054,38.128267839009496,6.307310541198934,595.4619067397883,2.5181640675505195,145.5058,4906.454539,148.890937,112.181466,77.320341,71.08183044079733,-6.238510559202746,77.307275,71.08183044079733,-6.225444559202754,604.447466806817,77.109699,71.08183044079733,-6.027868559202818,604.2319741119327,75.427066,71.08183044079733,-4.345235559202843,602.3958259088745,595.4619067397883,678.9169561081313,682.6687532353966,604.4617168906987,595.8585266616018,588.7427456059274,588.0695179164704,604.447466806817,604.2319741119327,602.3958259088745,313685.71775524,874817.25651816
26.348742,26.348742,47.134882,-4.985496752714042,52.120378752714046,4.739867661958226,598.2525087335565,2.5759981838736934,24.256015,24.256015,39.196556,-4.985496752714042,44.18205275271414,4.828308966144408,590.9694381606569,2.5499267506472734,23.100902,23.100902,39.072133,-4.985496752714042,44.05762975271413,4.829725899937659,590.8557910548578,2.549516640364196,20.070635,46.887441,-4.985496752714042,51.87293775271409,4.7425675537588114,598.0245208818646,2.575188250195971,144.856206,4690.702247,147.867039,152.085809,87.311674,90.69728495680081,3.385610956800781,74.941939,90.69728495680081,15.755345956800772,262.016072887955,72.411138,90.69728495680081,18.286146956800813,258.2317100446842,68.890174,90.69728495680081,21.807110956800805,253.0025146121322,598.0245208818646,670.5356605210088,673.9978086924481,280.8475578163851,598.2525087335565,590.9694381606569,590.8557910548578,262.016072887955,258.2317100446842,253.0025146121322,239735.1833726,1149948.1244608401
28.685791,28.685791,47.112101,15.467083418188373,31.64501758181168,7.1970745374269995,594.0926706169337,2.4916945156872923,26.027907,26.027907,39.46391,15.467083418188373,23.996826581811717,7.338025816489141,586.8956751993994,2.465937421691936,25.675975,25.675975,38.954789,15.467083418188373,23.487705581811703,7.347654979224283,586.4181943960297,2.464214629414112,36.742658,47.039964,15.467083418188373,31.572880581811717,7.198372553903451,594.0245718766851,2.491452623842654,145.756537,4572.82263,149.60884,162.062763,90.483154,95.05292865166071,4.569774651660668,85.048371,95.05292865166071,10.004557651660672,277.3496540284329,81.251647,95.05292865166071,13.801281651660611,271.5466285482881,80.518863,95.05292865166071,14.534065651660763,270.4329231609007,594.0245718766851,669.5534863536218,674.0315544368124,285.7562460349156,594.0926706169337,586.8956751993994,586.4181943960297,277.3496540284329,271.5466285482881,270.4329231609007,354684.78067208,1218736.8278218799
27.609566,27.609566,46.87757,4.952077130621525,41.925492869378544,5.830045939317886,596.1836534013356,2.5338100547658753,26.360664,26.360664,39.558065,4.952077130621525,34.60598786937853,5.934122673224047,589.3942777025464,2.509508443257598,25.962492,25.962492,39.167826,4.952077130621525,34.2157488693786,5.939797603779191,589.0336739312899,2.5082077539720595,27.557584,46.907819,4.952077130621525,41.95574186937851,5.829624895145457,596.2118147011239,2.5339101220234452,142.698687,4564.452432,145.589775,103.563943,76.589888,66.26355194009956,-10.326336059900518,76.463329,66.26355194009956,-10.199777059900578,605.9373510324273,76.36932,66.26355194009956,-10.105768059900413,605.8365864837523,74.746617,66.26355194009956,-8.483065059900422,604.0968879792408,596.2118147011239,677.4004326398792,680.5751220124012,606.0730010337161,596.1836534013356,589.3942777025464,589.0336739312899,605.9373510324273,605.8365864837523,604.0968879792408,291355.89985984,815401.50363868
26.517483,26.517483,46.818711,14.938920828061534,31.879790171938613,7.127456300754383,593.9421313464117,2.4928500839594823,24.42965,24.42965,38.987852,14.938920828061534,24.048931171938555,7.27023899385775,586.5815012093254,2.4664871840959486,23.542832,23.542832,38.988478,14.938920828061534,24.049557171938478,7.270227293328985,586.5820877097726,2.4664893011791107,36.248412,46.931213,14.938920828061534,31.99229217193847,7.125455663270871,594.0482356521053,2.4932271240349246,143.047216,4332.870128,145.971578,161.543588,88.549377,94.83077083954848,6.2813938395484685,78.386507,94.83077083954848,16.444263839548352,267.2033237707024,73.745304,94.83077083954848,21.085466839548396,260.22980459961605,69.048393,94.83077083954848,25.782377839548406,253.24724758861785,594.0482356521053,666.5128039997718,669.909468698194,282.7517813390455,593.9421313464117,586.5815012093254,586.5820877097726,267.2033237707024,260.22980459961605,253.24724758861785,351277.07312112005,1215157.2407988799
28.736444,28.736444,46.679739,19.090751840969574,27.588987159030488,7.737512512817109,592.7851075665174,2.4755963056189247,26.304832,26.304832,39.164274,19.090751840969574,20.073522159030517,7.88948854720399,585.6743440394034,2.4501292846723763,26.090962,26.090962,38.965071,19.090751840969574,19.874319159030563,7.8936203305075825,585.4864145799966,2.449451022164377,40.231346,47.045392,19.090751840969574,27.954640159030454,7.730306293684105,593.132131552927,2.4768294804120417,143.7851,4341.887331,147.735171,134.863685,91.087754,82.7071656346578,-8.380588365342282,85.321591,82.7071656346578,-2.614425365342174,606.8309844896072,81.662202,82.7071656346578,1.044963634657711,272.1825332042962,81.116544,82.7071656346578,1.5906216346576685,271.35019415132194,593.132131552927,672.716206718883,677.180124094556,613.3896129345845,592.7851075665174,585.6743440394034,585.4864145799966,606.8309844896072,272.1825332042962,271.35019415132194,378738.44714696007,1031205.7127906
27.227245,27.227245,46.412788,13.37136294963208,33.041425050367934,6.9160278933028865,593.9287185633324,2.4978504953454723,26.169057,26.169057,39.19215,13.37136294963208,25.82078705036803,7.042732856294199,587.1580498623645,2.4735957890932996,25.727321,25.727321,39.095018,13.37136294963208,25.723655050367974,7.044476703409465,587.0672559259937,2.473268153497537,34.802506,46.970516,13.37136294963208,33.599153050367946,6.90647456908753,594.4534753733666,2.4997158860332434,140.622602,4344.277844,143.490194,114.773222,75.991233,72.48379773283042,-3.507435267169592,75.274124,72.48379773283042,-2.7903262671696667,601.4773507968431,75.287311,72.48379773283042,-2.803513267169592,601.4918331871615,73.651674,72.48379773283042,-1.1678762671695835,599.6944792009012,594.4534753733666,673.0306902002034,676.2056907389015,602.2647134176882,593.9287185633324,587.1580498623645,587.0672559259937,601.4773507968431,601.4918331871615,599.6944792009012,341307.89826856,892686.79211672
27.131361,27.131361,46.562055,15.038175915828493,31.52387908417156,7.146061424011422,593.6764081863976,2.4915874578591337,24.62935,24.62935,39.10089,15.038175915828493,24.0627140841715,7.282499172412029,586.6626574425259,2.4664633810303456,23.896092,23.896092,38.956607,15.038175915828493,23.918431084171594,7.285201974499211,586.5274528361681,2.4659753744067268,36.34102,46.95793,15.038175915828493,31.91975408417155,7.138999254306998,594.049787035045,2.492914555299415,141.367108,4175.806855,144.408346,165.299707,89.849729,96.42737413299918,6.5776451329991,80.616511,96.42737413299918,15.810863132999055,270.5805998021274,74.851123,96.42737413299918,21.57625113299914,261.88645093526867,70.050085,96.42737413299918,26.377289132999113,254.734216501328,594.049787035045,663.7677382733575,667.3155970471264,284.7651767633476,593.6764081863976,586.6626574425259,586.5274528361681,270.5805998021274,261.88645093526867,254.734216501328,351915.58305520006,1241054.77983532
28.854504,28.854504,46.603699,12.846578177837479,33.75712082216255,6.840886938409885,594.229629375149,2.5006211756486882,26.477874,26.477874,39.147616,12.846578177837479,26.30103782216265,6.9699740870040685,587.2430585659702,2.4755966698841347,26.120125,26.120125,39.043273,12.846578177837479,26.196694822162623,6.971823541604287,587.1456055502863,2.475244970642466,34.32541,47.166985,12.846578177837479,34.32040682216261,6.83137336926276,594.7593218109855,2.502503391388403,142.566269,4213.253686,146.403567,135.799143,90.727941,83.15801070989079,-7.569930290109289,85.169921,83.15801070989079,-2.0119102901091765,606.3810494562522,81.492122,83.15801070989079,1.6658887098908508,271.92255106877025,80.745818,83.15801070989079,2.412192709890701,270.78501651339474,594.7593218109855,671.1571678923705,675.4952982597337,612.718156860156,594.229629375149,587.2430585659702,587.1456055502863,606.3810494562522,271.92255106877025,270.78501651339474,338018.43585159996,1037655.4711906798
27.559749,27.559749,46.623952,5.581311858369418,41.042640141630635,5.908952855511412,595.8204571510707,2.530381664053849,26.524154,26.524154,39.068904,5.581311858369418,33.4875921416306,6.018292548683706,588.8097529570128,2.5052692750814396,26.01508,26.01508,39.10503,5.581311858369418,33.52371814163056,6.01775806886677,588.8431534533689,2.5053898165423765,28.069515,47.1497,5.581311858369418,41.568388141630656,5.901521165991688,596.3102790174898,2.532122198092997,140.033664,4214.954059,142.688297,99.139086,76.298253,63.68853787578839,-12.609715124211641,75.734535,63.68853787578839,-12.045997124211647,606.365372288796,75.899662,63.68853787578839,-12.211124124211619,606.5408750399849,74.272356,63.68853787578839,-10.583818124211655,604.8111454114717,596.3102790174898,675.2954755330319,678.1939569306311,606.9644973498093,595.8204571510707,588.8097529570128,588.8431534533689,606.365372288796,606.5408750399849,604.8111454114717,294885.5412414,784893.1765893601
26.681543,26.681543,46.646861,36.22198414561799,10.424876854382068,10.754722830978467,587.6494842505385,2.4065645684599795,24.553845,24.553845,39.187033,36.22198414561799,2.9650488543820757,10.989217041987438,580.3416473903401,2.3803913694148253,23.62005,23.62005,39.05483,36.22198414561799,2.8328458543820263,10.993500238639974,580.2122876702094,2.3799245455759763,59.176046,46.930354,36.22198414561799,10.708369854382102,10.746079417331368,587.9275766331681,2.4075529341266124,140.324991,4192.535909,143.450935,121.544577,87.998852,76.05189462907143,-11.946957370928601,77.491647,76.05189462907143,-1.4397523709286475,601.939714269315,73.007815,76.05189462907143,3.0440796290714163,259.1031225494715,68.627798,76.05189462907143,7.424096629071346,252.58105749246815,587.9275766331681,671.4099518192405,674.892098922057,613.5967444867098,587.6494842505385,580.3416473903401,580.2122876702094,601.939714269315,259.1031225494715,252.58105749246815,509357.60691896005,939373.65971652
28.62347,28.62347,46.830768,18.991734580375226,27.839033419624762,7.719546596796357,592.953734910494,2.4765052096114415,26.068775,26.068775,39.173902,18.991734580375226,20.18216741962484,7.873918035774781,585.7099166659062,2.4505657918854555,25.824983,25.824983,39.120801,18.991734580375226,20.129066419624838,7.875016069591423,585.6598263669546,2.450385039275516,40.133724,47.053089,18.991734580375226,28.061354419624774,7.715178117142619,593.1647097446888,2.4772548064602384,142.243392,4224.942909,146.102636,142.414551,92.262797,86.28910821089454,-5.973688789105563,86.161661,86.28910821089454,0.1274472108944451,279.0821038873003,81.190125,86.28910821089454,5.098983210894471,271.4594019123381,80.674315,86.28910821089454,5.614793210894447,270.6740202615275,593.1647097446888,669.4836816001039,673.8749355820219,612.5929532369644,592.953734910494,585.7099166659062,585.6598263669546,279.0821038873003,271.4594019123381,270.6740202615275,378065.36688624,1083267.1216527598
27.661296,27.661296,46.252518,20.24972434998589,26.002793650014166,7.923598993377521,592.0793525969104,2.469477761755484,26.499376,26.499376,39.090762,20.24972434998589,18.841037650014094,8.072942722821148,585.2913582927248,2.4451546341870167,26.122161,26.122161,39.242025,20.24972434998589,18.992300650014148,8.069713982991946,585.4343612150287,2.445670645578286,41.383697,47.017554,20.24972434998589,26.7678296500142,7.90805822241447,592.8066305606525,2.472063358170214,139.798269,4194.856044,142.777171,103.824774,77.14755,66.41311463960554,-10.7344353603944,76.401705,66.41311463960554,-9.98859036039462,605.7996598059257,76.532603,66.41311463960554,-10.119488360394381,605.9400347248894,74.991827,66.41311463960554,-8.578712360394537,604.2873997860096,592.8066305606525,674.1736483011351,677.4388796423456,606.5994435533422,592.0793525969104,585.2913582927248,585.4343612150287,605.7996598059257,605.9400347248894,604.2873997860096,386683.63072772004,817199.8707842401
26.428114,26.428114,46.399826,10.279902144930475,36.11992385506956,6.501731477117113,594.6165161022709,2.5103925066918515,24.67846,24.67846,38.920326,10.279902144930475,28.64042385506957,6.623413293972668,587.634584814506,2.4853738933464196,23.811238,23.811238,39.142128,10.279902144930475,28.86222585506956,6.619724264741665,587.8409520218715,2.48611875009944,32.041608,46.921913,10.279902144930475,36.64201085506958,6.493441060676014,595.105674413004,2.5121314585378,139.3592,3981.798454,142.214787,141.484953,86.48742,85.8550288432335,-0.6323911567664936,75.175352,85.8550288432335,10.67967684323338,262.3618902820372,71.938873,85.8550288432335,13.916155843233422,257.51969405250946,68.373453,85.8550288432335,17.481575843233383,252.2262536310067,595.105674413004,666.3934384534627,669.6363203567836,606.1958587708042,594.6165161022709,587.634584814506,587.8409520218715,262.3618902820372,257.51969405250946,252.2262536310067,322272.16917408,1076857.76654628
28.793645,28.793645,46.829996,22.079335257932563,24.7506607420675,8.19898078288416,592.1433458558313,2.464060426975746,26.148154,26.148154,38.972554,22.079335257932563,16.89321874206754,8.370305800766785,584.6710218435989,2.4372973370674216,25.831998,25.831998,39.084932,22.079335257932563,17.005596742067475,8.367790387426796,584.777606031825,2.43768204134439,43.239586,47.074026,22.079335257932563,24.994690742067473,8.19380293405142,592.3760911826845,2.4648873582663033,140.931929,4007.483416,144.804943,146.713002,92.575641,88.2721876935228,-4.303453306477172,86.260651,88.2721876935228,2.011536693522703,279.23020382909004,81.190415,88.2721876935228,7.081772693522782,271.4582862814777,80.546155,88.2721876935228,7.726032693522666,270.4778512947727,592.3760911826845,667.1243162083333,671.5493425410982,611.7103655675695,592.1433458558313,584.6710218435989,584.777606031825,279.23020382909004,271.4582862814777,270.4778512947727,399479.53996936005,1112903.9096695199
28.006193,28.006193,47.064323,6.408655710985148,40.6556672890149,6.002948280261968,596.0618756069049,2.528441217855581,26.795521,26.795521,39.380042,6.408655710985148,32.97138628901489,6.116197211120865,588.921276910051,2.5028826471429153,26.409781,26.409781,39.189792,6.408655710985148,32.781136289014874,6.119066868841293,588.7451580409131,2.5022472912106037,28.749732,47.221487,6.408655710985148,40.812831289014994,6.000684656073252,596.2084821352984,2.528961906554611,138.054404,3997.803315,140.965458,103.073878,76.954079,65.98188740867137,-10.972191591328748,76.262789,65.98188740867137,-10.280901591328643,605.8569210681918,75.989598,65.98188740867137,-10.007710591328692,605.5643608293507,74.555728,65.98188740867137,-8.573840591328679,604.0285008453178,596.2084821352984,672.405720258024,675.5905890854109,606.5971421795874,596.0618756069049,588.921276910051,588.7451580409131,605.8569210681918,605.5643608293507,604.0285008453178,299575.47420432,812022.62307928
26.341279,26.341279,46.919686,29.345039597258552,17.574646402741564,9.429492372073085,590.1461166096552,2.4351649223500402,24.285135,24.285135,39.096885,29.345039597258552,9.751845402741527,9.63467062460705,582.6015051313746,2.4081486345532532,23.428602,23.428602,39.189645,29.345039597258552,9.844605402741536,9.632167935551639,582.6907879219846,2.408470817291218,51.066342,47.023578,29.345039597258552,17.67853840274147,9.426844763651815,590.2465330127175,2.4355216824631887,139.171853,4194.020615,142.280609,174.732837,87.151468,100.3323015250045,13.180833525004436,75.813941,100.3323015250045,24.51836052500453,263.33426666168145,72.091778,100.3323015250045,28.24052352500438,257.7744076614151,68.604238,100.3323015250045,31.72806352500452,252.60664428042395,590.2465330127175,659.1460469535031,662.8168247727407,280.5746821602852,590.1461166096552,582.6015051313746,582.6907879219846,263.33426666168145,257.7744076614151,252.60664428042395,453443.14416792,1306093.94723412
