T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
28.453235,28.453235,46.341228,3.5200844290674347,42.82114357093262,5.668856246631754,595.9691020685876,2.537941243487003,25.73366,25.73366,38.933177,3.5200844290674347,35.41309257093267,5.77088877426433,589.1133790846122,2.513373783909405,25.518106,25.518106,39.092854,3.5200844290674347,35.57276957093262,5.768642989906539,589.2606157441263,2.5139052357135343,26.409806,46.878067,3.5200844290674347,43.35798257093258,5.661629167623904,596.4679214011566,2.5397147195557626,141.789037,4231.265394,145.784856,138.880611,92.64065,84.62876227391835,-8.011887726081671,86.23149,84.62876227391835,-1.6027277260816617,606.6819877108595,81.350159,84.62876227391835,3.2786032739182134,271.7047058336534,80.935423,84.62876227391835,3.693339273918366,271.07269159044876,596.4679214011566,669.6705636356626,674.2004876916852,614.0304906435439,595.9691020685876,589.1133790846122,589.2606157441263,606.6819877108595,271.7047058336534,271.07269159044876,283442.24601656,1058901.4534983598
27.949287,27.949287,46.760671,12.542106081795247,34.21856491820474,6.796849214454188,594.447037605162,2.5023832608075827,26.852175,26.852175,39.20531,12.542106081795247,26.66320391820475,6.926586176035582,587.3698674133113,2.4770396534853747,26.474637,26.474637,39.255576,12.542106081795247,26.713469918204748,6.925702727818799,587.4167981986843,2.477208976673793,34.050196,46.968878,12.542106081795247,34.426771918204814,6.7933585031804,594.6427418164977,2.503078706808163,138.45855,4005.905633,141.538956,100.409557,77.588789,64.43530481599872,-13.153484184001309,76.581387,64.43530481599872,-12.146082184001363,606.9227305678081,76.556098,64.43530481599872,-12.120793184001297,606.8957901929357,75.176683,64.43530481599872,-10.741378184001281,605.4261409775542,594.6427418164977,673.3430167628206,676.706636418065,607.9958427520407,594.447037605162,587.3698674133113,587.4167981986843,606.9227305678081,606.8957901929357,605.4261409775542,336120.90137296,793652.76922132
26.556945,26.556945,46.715451,10.554772502699585,36.16067849730045,6.532660862342807,594.8515668846514,2.5103229517287127,24.802685,24.802685,39.023846,10.554772502699585,28.469073497300485,6.658487237638979,587.66755325904,2.4845909295007,24.099941,24.099941,39.08335,10.554772502699585,28.528577497300525,6.657490901208233,587.7229393289075,2.484790829658278,32.282277,47.064625,10.554772502699585,36.50985249730038,6.527086317452792,595.1789064594271,2.511486113452179,138.080978,3987.614686,141.19006,160.089387,86.386527,94.20595100884792,7.819424008847966,74.536285,94.20595100884792,19.6696660088479,261.41218511359824,71.931988,94.20595100884792,22.27396300884785,257.52419603140817,68.949096,94.20595100884792,25.256855008847936,253.09874108429912,595.1789064594271,661.056445592372,664.6613709591738,279.410335944127,594.8515668846514,587.66755325904,587.7229393289075,261.41218511359824,257.52419603140817,253.09874108429912,323931.52416852,1205130.8739121198
28.529707,28.529707,46.776373,5.756025543479247,41.020347456520696,5.927859660889924,595.9269252230465,2.530168069625743,25.947341,25.947341,38.925666,5.756025543479247,33.169640456520824,6.04196629432781,588.6402451082919,2.5040673510621927,25.61554,25.61554,39.218529,5.756025543479247,33.462503456520764,6.037614229025317,588.9110704280718,2.505044781251816,28.212485,47.179036,5.756025543479247,41.42301045652081,5.922146462244824,596.3021848348295,2.531501278703165,140.136932,3997.76699,143.932054,135.192886,92.11101,82.86605936996206,-9.244950630038023,85.597693,82.86605936996206,-2.731633630037925,607.049021916104,80.690751,82.86605936996206,2.1753083699619538,270.701372965775,80.162795,82.86605936996206,2.703264369961926,269.8979956181696,596.3021848348295,668.5344049330678,672.8182528949426,614.4584418920348,595.9269252230465,588.6402451082919,588.9110704280718,607.049021916104,270.701372965775,269.8979956181696,295871.28507860005,1033475.4746773599
27.761,27.761,46.83799,13.247244728489498,33.5907452715105,6.891698437008646,594.3575131799136,2.49977671778766,26.784288,26.784288,39.175329,13.247244728489498,25.92808427151051,7.025578810253962,587.1723768584724,2.4740476808079483,26.256008,26.256008,39.345,13.247244728489498,26.09775527151054,7.022544328127014,587.3309620857974,2.47461981180161,34.689353,47.157967,13.247244728489498,33.910722271510544,6.886244461906717,594.6586047240804,2.5008463823654647,137.83249,4003.442474,140.756448,115.032919,76.88871,72.62313745893562,-4.265572541064534,75.682528,72.62313745893562,-3.059390541064386,601.8502508470734,75.984914,72.62313745893562,-3.3617765410643643,602.1824110809702,74.678641,72.62313745893562,-2.0555035410644336,600.7470137700956,594.6586047240804,669.8967573612216,673.1296934888052,603.1747986329408,594.3575131799136,587.1723768584724,587.3309620857974,601.8502508470734,602.1824110809702,600.7470137700956,340527.73549028,894477.3406044401
26.529876,26.529876,46.624704,9.932829276060012,36.69187472394005,6.452998805253368,594.9033795651546,2.5125578525307266,24.646362,24.646362,39.263223,9.932829276060012,29.330393723940016,6.571533064008204,588.033077969245,2.4879531608059917,23.983076,23.983076,39.182157,9.932829276060012,29.249327723940155,6.572868181674513,587.9576774474444,2.487681116452313,31.739048,46.950909,9.932829276060012,37.018079723940026,6.447866643940612,595.2089086962181,2.513643732615417,138.140236,3970.036583,140.965704,162.700574,87.562789,95.32519894894378,7.762409948943673,77.533148,95.32519894894378,17.792050948943643,265.915657503761,73.053385,95.32519894894378,22.271813948943713,259.19738938109396,68.839604,95.32519894894378,26.485594948943742,252.93988135718337,595.2089086962181,660.5644663599136,663.8509589826231,281.2231597471345,594.9033795651546,588.033077969245,587.9576774474444,265.915657503761,259.19738938109396,252.93988135718337,320186.09058848,1223134.38159224
28.655998,28.655998,47.111561,1.6452026534720297,45.466358346527954,5.44430816720429,597.0456386388153,2.5482389367291476,26.301498,26.301498,39.212592,1.6452026534720297,37.56738934652803,5.547891097599347,589.7475686051658,2.522113602846016,26.228091,26.228091,39.223506,1.6452026534720297,37.578303346528,5.547744730793502,589.7576115891229,2.522149838172076,24.942855,47.173881,1.6452026534720297,45.52867834652801,5.4435091491311445,597.1034564392625,2.5484442828788274,139.968939,4016.189608,143.72491,116.904031,90.351288,73.62107415924677,-16.730213840753322,84.808792,73.62107415924677,-11.18771784075327,611.3425235649413,81.006774,73.62107415924677,-7.38569984075333,607.1664537194123,80.566766,73.62107415924677,-6.945691840753239,606.6826266909735,597.1034564392625,671.9025718792933,676.0686701757995,617.4187452122592,597.0456386388153,589.7475686051658,589.7576115891229,611.3425235649413,607.1664537194123,606.6826266909735,273327.97093979997,907378.2087775599
27.395951,27.395951,46.804775,5.084815864860957,41.71995913513914,5.846884044244123,596.0892113726119,2.53302284768466,26.469503,26.469503,39.520838,5.084815864860957,34.436022135139055,5.950826847103725,589.3321050163664,2.5088340952874275,26.030784,26.030784,39.333129,5.084815864860957,34.24831313513907,5.953564496093728,589.1586109190135,2.5082083864824005,27.66519,47.11459,5.084815864860957,42.02977413513912,5.842559289310763,596.3777081685208,2.534047845347576,137.289216,3988.046024,140.036431,106.915691,75.976937,68.16731736127197,-7.809619638728099,74.908695,68.16731736127197,-6.741377638728181,603.3328591709054,74.89867,68.16731736127197,-6.731352638728049,603.3220349959951,73.458016,68.16731736127197,-5.290698638728145,601.7660620259644,596.3777081685208,670.8458357161304,673.8598983641173,604.4860162311428,596.0892113726119,589.3321050163664,589.1586109190135,603.3328591709054,603.3220349959951,601.7660620259644,292097.8174044,838511.00167916
26.838209,26.838209,46.788328,6.847089865816976,39.941238134183074,6.060659520645899,595.7138855358994,2.5257273542625467,24.670388,24.670388,38.909278,6.847089865816976,32.06218813418317,6.178298877587478,588.3908896796233,2.4994964318937645,23.942065,23.942065,39.221595,6.847089865816976,32.374505134183075,6.17353022448708,588.6801156554,2.500540285462875,29.113492,47.121174,6.847089865816976,40.27408413418313,6.05580862660892,596.0244791272897,2.5268308701753237,138.517696,3977.246717,141.778399,152.45589,89.80414,90.86221006533822,1.0580700653380746,80.922663,90.86221006533822,9.939547065338171,271.0489030040913,75.151732,90.86221006533822,15.710478065338247,262.3309316598312,70.790617,90.86221006533822,20.071593065338256,255.82023197875768,596.0244791272897,663.1755470004775,666.922758745997,284.7142914750633,595.7138855358994,588.3908896796233,588.6801156554,271.0489030040913,262.3309316598312,255.82023197875768,302083.51210192,1152499.7441364
28.553678,28.553678,46.945101,27.120169711232744,19.824931288767324,9.035129027738067,590.8363255043942,2.4441875458868116,26.242458,26.242458,39.020647,27.120169711232744,11.900477288767286,9.231442634948246,583.2283421700664,2.4169429597844285,26.112546,26.112546,39.180046,27.120169711232744,12.059876288767361,9.227382905932394,583.3810342662545,2.417494006527235,48.590703,47.128308,27.120169711232744,20.00813828876725,9.030718900174627,591.0126489255904,2.444813908549225,139.776203,3999.333424,143.304651,122.204049,87.874693,76.39238998250589,-11.482303017494166,82.811023,76.39238998250589,-6.418633017494256,607.6647971813726,80.262127,76.39238998250589,-3.8697370174941965,604.8309519926423,79.531625,76.39238998250589,-3.139235017494184,604.017753250464,591.0126489255904,670.672017909447,674.6042423492381,613.2804186437626,590.8363255043942,583.2283421700664,583.3810342662545,607.6647971813726,604.8309519926423,604.017753250464,436374.20741627994,943920.56088324
27.202466,27.202466,46.592573,15.795421686669375,30.797151313330744,7.253371987091615,593.523061610099,2.4886222539245564,26.172213,26.172213,39.401231,15.795421686669375,23.605809313330678,7.387235374297481,586.7542209099623,2.4643834693393956,25.635635,25.635635,39.267462,15.795421686669375,23.472040313330695,7.389784263838713,586.6286869056448,2.463930645210362,37.051721,46.952668,15.795421686669375,31.157246313330756,7.246827478447306,593.8630729710495,2.4898307234323265,136.980646,3985.564704,139.700698,92.748537,76.470503,59.836321654756375,-16.63418134524369,73.933011,59.836321654756375,-14.096689345243727,606.1802713144942,74.04451,59.836321654756375,-14.208188345243627,606.2973834654073,72.812333,59.836321654756375,-12.976011345243728,605.0031807642597,593.8630729710495,673.1521250350945,676.0995296365157,608.8456189853708,593.523061610099,586.7542209099623,586.6286869056448,606.1802713144942,606.2973834654073,605.0031807642597,356815.69588196004,740831.87496612
27.325679,27.325679,46.64056,9.994398607739424,36.64616139226065,6.460740209040707,594.9047453999085,2.5123593599876015,24.860387,24.860387,38.985006,9.994398607739424,28.99060739226062,6.584296853141746,587.7602475845969,2.4867659856642166,24.206664,24.206664,39.196008,9.994398607739424,29.20160939226066,6.5808135851064,587.956497132553,2.4874742397947784,31.792613,47.098196,9.994398607739424,37.10379739226064,6.453532868478004,595.3334423996421,2.5138827452570847,139.133966,3978.94028,142.413328,146.341456,91.307389,88.10231296832079,-3.2050760316793,83.024445,88.10231296832079,5.077867968320708,274.2581942958792,76.618476,88.10231296832079,11.483836968320622,264.53384608863325,73.494468,88.10231296832079,14.607844968320762,259.84543628931004,595.3334423996421,665.1475997920496,668.8911187805162,610.3433146613314,594.9047453999085,587.7602475845969,587.956497132553,274.2581942958792,264.53384608863325,259.84543628931004,320555.40840788,1110342.1891705599
28.489331,28.489331,46.697111,19.993388080420004,26.70372291958006,7.8750227882002575,592.5687376227467,2.4720140921552316,26.337861,26.337861,39.299204,19.993388080420004,19.305815919580006,8.02797077191296,585.5582475070919,2.4469100067888734,26.148496,26.148496,39.241108,19.993388080420004,19.247719919580128,8.029201941556366,585.5033448184153,2.4467119372638995,41.12728,46.991324,19.993388080420004,26.997935919580073,7.869092271758673,592.8483594921436,2.4730077846441305,139.837296,3999.185861,143.534062,167.279468,89.248771,97.25911527271772,8.01034427271768,84.066162,97.25911527271772,13.192953272717636,275.8396719658355,80.760903,97.25911527271772,16.498212272717627,270.79949510186805,80.596717,97.25911527271772,16.66239827271776,270.55019888362244,592.8483594921436,661.556859587913,665.8801869543515,283.8286894350728,592.5687376227467,585.5582475070919,585.5033448184153,275.8396719658355,270.79949510186805,270.55019888362244,384915.69705280004,1254704.75678768
27.539989,27.539989,46.881928,10.305708764509689,36.5762192354904,6.4974409528375885,595.0625270884221,2.511893067918484,26.361797,26.361797,39.169335,10.305708764509689,28.863626235490415,6.622717815327499,587.8603393546476,2.4861039535074516,25.86387,25.86387,39.241658,10.305708764509689,28.93594923549032,6.621515456705441,587.9276424181436,2.4863467906787715,32.064164,47.274356,10.305708764509689,36.968647235490394,6.491220965186182,595.4303610611894,2.513199636435236,137.445087,3990.021093,140.060369,107.065503,76.127924,68.25150445067378,-7.876419549326215,74.780507,68.25150445067378,-6.529002549326242,603.1521527605311,74.952998,68.25150445067378,-6.701493549326313,603.3384558621926,73.508781,68.25150445067378,-5.257276549326332,601.778173023524,595.4303610611894,670.9883823628315,673.8582467652911,604.6071249934522,595.0625270884221,587.8603393546476,587.9276424181436,603.1521527605311,603.3384558621926,601.778173023524,322427.68738063995,839543.9194642801
26.645305,26.645305,46.938504,1.650143486577008,45.28836051342304,5.4470840975673465,596.8841676779259,2.547648172230092,24.544401,24.544401,39.142435,1.650143486577008,37.492291513423005,5.549400284484881,589.6820367941967,2.5218600469330226,23.786629,23.786629,39.266096,1.650143486577008,37.615952513423,5.547741541628163,589.7958278318733,2.522270619060114,24.946668,47.062093,1.650143486577008,45.41194951342301,5.445498085915144,596.9988116344014,2.548055457051689,138.301822,3972.36126,141.361732,147.484066,88.529095,88.6238149828084,0.09471998280830576,78.818105,88.6238149828084,9.805709982808366,267.85573384230105,73.561406,88.6238149828084,15.06240898280837,259.94621964444997,69.153197,88.6238149828084,19.470617982808267,253.38673757761836,596.9988116344014,663.9621373692484,667.458880527756,282.739745763732,596.8841676779259,589.6820367941967,589.7958278318733,267.85573384230105,259.94621964444997,253.38673757761836,273354.26065968,1118220.21089416
28.449711,28.449711,46.638441,17.780667250249156,28.857773749750912,7.541934702121748,593.077652742018,2.480746877730743,25.931258,25.931258,39.050097,17.780667250249156,21.269429749750874,7.690509089353686,585.9136831907024,2.455085331648834,25.747708,25.747708,39.26202,17.780667250249156,21.481352749750943,7.686259184821562,586.1131806335225,2.4558052126460734,38.950215,47.099575,17.780667250249156,29.318907749750974,7.533137578184674,593.5144039913998,2.482298885114406,139.88095,4006.573069,143.580532,138.194497,89.932237,84.30317058266681,-5.62906641733324,83.99143,84.30317058266681,0.3117405826667891,275.74584666345294,80.655757,84.30317058266681,3.6474135826667293,270.64709919406204,80.334511,84.30317058266681,3.9686595826667372,270.15831351666475,593.5144039913998,667.6470023376554,671.8352455499644,611.1288968831551,593.077652742018,585.9136831907024,586.1131806335225,275.74584666345294,270.64709919406204,270.15831351666475,369905.3563734,1054170.86213572
27.100326,27.100326,46.399112,26.816085646046883,19.58302635395321,8.995547795424178,590.4002757758807,2.4435424236117007,26.210789,26.210789,39.559667,26.816085646046883,12.743581353953118,9.163660802038311,583.8379858684224,2.4200424461385057,25.788058,25.788058,39.266984,26.816085646046883,12.450898353953232,9.171039825821042,583.5577463273313,2.419031730775651,48.257829,46.924824,26.816085646046883,20.108738353953118,8.982957361386077,590.9058244167267,2.4453396390084485,137.114605,3994.202789,139.990618,85.171216,76.238684,55.043465500080764,-21.195218499919225,74.785766,55.043465500080764,-19.74230049991928,609.0574137774728,74.823903,55.043465500080764,-19.78043749991931,609.0969457554523,73.436884,55.043465500080764,-18.39341849991929,607.6594024798173,590.9058244167267,674.6793114857408,677.7770383207766,610.5637255715495,590.4002757758807,583.8379858684224,583.5577463273313,609.0574137774728,609.0969457554523,607.6594024798173,434079.12107604,688588.06522816
26.304524,26.304524,46.641262,3.7257766326156343,42.915485367384406,5.688767138100644,596.2074658917813,2.5380834023948373,24.47713,24.47713,39.084508,3.7257766326156343,35.358731367384415,5.7932402882797485,589.2108245899572,2.5130222131901325,23.738797,23.738797,39.228251,3.7257766326156343,35.50247436738435,5.791209994737898,589.343421069932,2.513500683605098,26.573207,46.999097,3.7257766326156343,43.273320367384464,5.6839313608666195,596.5401083871311,2.539265570436415,138.305793,3977.746159,141.184059,152.76271,88.681474,90.99874068756398,2.3172666875638925,79.271869,90.99874068756398,11.726871687563868,268.5427122581226,73.844931,90.99874068756398,17.15380968756383,260.3733952381068,69.386962,90.99874068756398,21.611778687563913,253.7385823362575,596.5401083871311,662.8677838767529,666.1765144332393,282.9687594333749,596.2074658917813,589.2108245899572,589.343421069932,268.5427122581226,260.3733952381068,253.7385823362575,284568.85669532,1154615.1943996
28.286616,28.286616,46.78518,2.2057194907971045,44.579460509202974,5.511865697389043,596.6361073838328,2.544841566540011,25.88954,25.88954,39.413844,2.2057194907971045,37.208124509202854,5.609903233843698,589.8216240960393,2.520444350689404,25.739473,25.739473,39.161709,2.2057194907971045,36.955989509203015,5.613330418077715,589.5894401881301,2.5196067426625266,25.377197,47.052012,2.2057194907971045,44.846292509202954,5.5083930928757585,596.8837564388323,2.5457215079902635,139.535475,4007.433472,143.547339,115.495146,89.892074,72.87063848130177,-17.021435518698333,84.262053,72.87063848130177,-11.391414518698252,611.126616402946,80.57627,72.87063848130177,-7.705631518698294,607.0888940248619,80.335634,72.87063848130177,-7.464995518698276,606.8250322050567,596.8837564388323,671.6910601240733,676.1345377004144,617.2834451892401,596.6361073838328,589.8216240960393,589.5894401881301,611.126616402946,607.0888940248619,606.8250322050567,276322.65478772,897664.28483496
27.079007,27.079007,46.732618,12.75373273685408,33.97888526314593,6.826063515770007,594.372170373693,2.5014293613309344,26.145517,26.145517,39.369598,12.75373273685408,26.615865263146,6.953107757696426,587.472667208839,2.476725346455117,25.716381,25.716381,39.248317,12.75373273685408,26.494584263145963,6.955249562852204,587.3593899454672,2.476316713843295,34.241363,47.001764,12.75373273685408,34.24803126314593,6.821527663283339,594.625228334147,2.502328612842397,137.390242,3994.892926,140.102558,132.056669,76.288346,81.34180262378887,5.053456623788816,74.834465,81.34180262378887,6.507337623788885,261.8463540385165,74.833907,81.34180262378887,6.507895623788704,261.8455161116954,73.513458,81.34180262378887,7.828344623788894,259.8657042913039,594.625228334147,666.0676844812901,669.1158397995301,264.03333748998125,594.372170373693,587.472667208839,587.3593899454672,261.8463540385165,261.8455161116954,259.8657042913039,337438.95195788,1011852.01115444
26.367294,26.367294,46.568735,13.380041360773895,33.188693639226145,6.914547399273497,594.0734042960102,2.4983369463921856,24.348536,24.348536,38.966575,13.380041360773895,25.58653363922616,7.048007081691412,586.9450992434308,2.4727992755823696,23.694133,23.694133,39.17941,13.380041360773895,25.79936863922618,7.044183431261311,587.1440372010067,2.473517257252668,34.810425,46.919883,13.380041360773895,33.539841639226196,6.908533237591956,594.4038130476939,2.4995113519243537,138.284619,3986.291166,141.425662,162.17159,88.751468,95.09943578227134,6.347967782271337,79.407389,95.09943578227134,15.692046782271301,268.7474640672314,74.047628,95.09943578227134,21.051807782271293,260.68215337393667,69.801735,95.09943578227134,25.297700782271285,254.36296817710985,594.4038130476939,660.8462270135091,664.4973605247898,283.06425921847347,594.0734042960102,586.9450992434308,587.1440372010067,268.7474640672314,260.68215337393667,254.36296817710985,341362.497873,1219487.1638684
28.115748,28.115748,46.446388,13.705855344927066,32.74053265507293,6.9616169961282335,593.8823588863914,2.4966045061502324,25.757054,25.757054,39.281385,13.705855344927066,25.575529655073048,7.088344867520545,587.1602099233547,2.4725265588555256,25.597267,25.597267,39.159921,13.705855344927066,25.454065655072963,7.090542802623153,587.0466063961493,2.4721166767534437,35.108418,46.92102,13.705855344927066,33.215164655073025,6.953419421009106,594.3291385261575,2.4981927307007497,139.914915,4001.76253,143.604923,132.123721,89.731389,81.37463954319648,-8.35674945680355,84.048553,81.37463954319648,-2.673913456803598,606.1895037753757,80.385701,81.37463954319648,0.9889385431963774,270.23800726870485,80.131871,81.37463954319648,1.2427685431964393,269.8518175718101,594.3291385261575,668.8916355720407,673.0437093971002,612.6213449090232,593.8823588863914,587.1602099233547,587.0466063961493,606.1895037753757,270.23800726870485,269.8518175718101,343417.08808968,1012314.3186019599
27.258285,27.258285,46.74739,35.930138301802195,10.817251698197868,10.692481786368138,587.8483840418223,2.4080910584045454,26.205723,26.205723,39.416214,35.930138301802195,3.486075698197817,10.920847381366743,580.6713659355759,2.3823948353018665,25.772816,25.772816,39.266943,35.930138301802195,3.3368046981979544,10.92563697456552,580.5254073657545,2.381868343655794,58.817506,47.016732,35.930138301802195,11.08659369819792,10.68433835406715,588.1124241245716,2.4090293077859384,136.29695,3844.454045,139.023103,86.853009,75.949416,56.12981866366768,-19.819597336332333,74.458972,56.12981866366768,-18.32915333633232,608.282989697453,74.23175,56.12981866366768,-18.101931336332335,608.0468036096128,72.999062,56.12981866366768,-16.869243336332364,606.7656419275615,588.1124241245716,673.4938056989452,676.4319259799479,609.8324808529342,587.8483840418223,580.6713659355759,580.5254073657545,608.282989697453,608.0468036096128,606.7656419275615,506885.55966856,700183.6243328401
26.822104,26.822104,46.58066,11.461128631149574,35.11953136885054,6.654586650999537,594.5230939710689,2.5061804277199236,24.726003,24.726003,39.013975,11.461128631149574,27.55284636885052,6.781231069481485,587.447329285008,2.4808324931039207,24.069541,24.069541,39.241755,11.461128631149574,27.780626368850427,6.777331774628551,587.6596378890367,2.4815986461246693,33.082472,47.119423,11.461128631149574,35.65829436885048,6.645789824361447,595.0287561929341,2.5079773794106814,137.553251,3832.705795,140.602083,167.443393,89.603682,97.32768649964076,7.724004499640716,80.965009,97.32768649964076,16.362677499640778,271.1095085072954,75.253382,97.32768649964076,22.074304499640686,262.4902784834607,71.367018,97.32768649964076,25.960668499640736,256.6904120657461,595.0287561929341,658.8486336502652,662.4162355204494,284.3795583133943,594.5230939710689,587.447329285008,587.6596378890367,271.1095085072954,262.4902784834607,256.6904120657461,329448.67664672,1255834.98032068
28.424617,28.424617,46.568842,13.992959384956578,32.57588261504346,6.999319918280016,593.930378138411,2.4958490289109423,26.22458,26.22458,39.32413,13.992959384956578,25.331170615043494,7.128307944720073,587.1300847328381,2.471495174349897,26.109302,26.109302,39.208604,13.992959384956578,25.215644615043495,7.130412890272955,587.021983168646,2.471105179094137,35.372122,47.141421,13.992959384956578,33.14846161504346,6.989370973254764,594.4696575553628,2.4977654254470805,138.786851,3862.048042,142.161531,128.672303,87.253677,79.66992774123034,-7.583749258769683,82.357491,79.66992774123034,-2.687563258769694,605.2911020475017,80.030671,79.66992774123034,-0.3607432587697872,602.6641756992756,79.530363,79.66992774123034,0.13956474123031057,268.93835468984844,594.4696575553628,668.3060915157861,672.088425285841,610.799788579984,593.930378138411,587.1300847328381,587.021983168646,605.2911020475017,602.6641756992756,268.93835468984844,345235.26388071995,988517.61983228
27.217451,27.217451,46.621275,8.547079888386225,38.0741951116139,6.275387792149266,595.1999244388417,2.518208824843485,26.00479,26.00479,39.184424,8.547079888386225,30.63734411161381,6.391137921407094,588.2723717922585,2.493397069246279,25.488643,25.488643,39.281696,8.547079888386225,30.734616111613786,6.389590254589842,588.3626724481985,2.493722866368011,30.545704,47.186069,8.547079888386225,38.63898911161381,6.266804360095561,595.728042123539,2.5200853769330918,135.969113,3851.577912,138.371832,105.313441,76.909056,67.26212912430165,-9.646926875698387,73.360825,67.26212912430165,-6.098695875698377,602.1167787957858,73.452391,67.26212912430165,-6.190261875698331,602.2153700266708,72.349934,67.26212912430165,-5.087804875698441,601.0280855178185,595.728042123539,669.7040782415127,672.3338448730346,605.9348835380381,595.1999244388417,588.2723717922585,588.3626724481985,602.1167787957858,602.2153700266708,601.0280855178185,311958.27011104004,827463.87246916
27.109381,27.109381,46.189811,13.906031956198216,32.28377904380194,6.993833970572985,593.5939754358193,2.494932707606067,24.667597,24.667597,39.387351,13.906031956198216,25.48131904380182,7.11480410479402,587.2105025904079,2.472064452416463,24.165296,24.165296,39.205974,13.906031956198216,25.299942043801877,7.118101071747685,587.0408004732009,2.4714522595869566,35.292169,46.828708,13.906031956198216,32.922676043801786,6.982732898040171,594.1954576660646,2.4970716101261843,137.347661,3846.499484,140.909645,175.815363,90.816356,100.77125595898914,9.954899958989177,82.908801,100.77125595898914,17.86245495898911,274.0662001715527,76.278848,100.77125595898914,24.492407958989066,264.0324620025065,74.048249,100.77125595898914,26.72300695898914,260.69168962318986,594.1954576660646,656.747256445244,660.9613485174452,286.25287204609714,593.5939754358193,587.2105025904079,587.0408004732009,274.0662001715527,264.0324620025065,260.69168962318986,344684.00713444006,1313557.7041978799
28.250841,28.250841,46.538567,16.380659112169745,30.157907887830333,7.338681353336509,593.3296490579617,2.486071897407533,26.344171,26.344171,39.306313,16.380659112169745,22.925653887830286,7.47534878531707,586.5165501558777,2.4616710072407875,26.138143,26.138143,39.303225,16.380659112169745,22.922565887830274,7.475408508423603,586.5136495890412,2.461660543745175,37.606056,47.06935,16.380659112169745,30.688690887830262,7.328896163658301,593.8312764283221,2.487854672807293,138.499502,3859.028685,142.145718,103.905117,86.995736,66.4591352475643,-20.536600752435767,82.193556,66.4591352475643,-15.734420752435847,611.986233339751,80.124531,66.4591352475643,-13.66539575243578,609.7690019434028,79.863747,66.4591352475643,-13.404611752435779,609.4894933528456,593.8312764283221,672.7371413376859,676.731434933377,617.1310354426439,593.3296490579617,586.5165501558777,586.5136495890412,611.986233339751,609.7690019434028,609.4894933528456,360637.70266656,817753.8164869201
26.833833,26.833833,46.183464,14.229221846088343,31.954242153911707,7.03898982950497,593.5118703052767,2.4935994442776046,25.962749,25.962749,39.586587,14.229221846088343,25.35736515391177,7.157177042709589,587.3178475839039,2.4714141474427667,25.499638,25.499638,39.427047,14.229221846088343,25.197825153911744,7.16009670212705,587.1684765570985,2.470875524973855,35.589914,46.960053,14.229221846088343,32.73083115391173,7.02539365714004,594.2433574137988,2.4962003299539433,135.621186,3777.585492,138.396064,125.740555,77.114085,78.19810357436734,1.0840185743672124,73.201734,78.19810357436734,4.996369574367168,259.3956562350487,73.351495,78.19810357436734,4.846608574367383,259.6198420981848,72.366437,78.19810357436734,5.831666574367364,258.14667404405765,594.2433574137988,665.3488612794207,668.4452397222907,265.27823427984225,593.5118703052767,587.3178475839039,587.1684765570985,259.3956562350487,259.6198420981848,258.14667404405765,346736.88745064,968303.9209917999
27.085572,27.085572,46.342998,14.68125815795156,31.66173984204853,7.099580640349451,593.5550028435216,2.4923000928742574,24.742241,24.742241,39.287598,14.68125815795156,24.60633984204852,7.2274690366344565,586.9263585282407,2.4685547759526725,24.109873,24.109873,39.352052,14.68125815795156,24.670793842048546,7.22627463962337,586.986737408064,2.468772579960543,36.008594,46.922727,14.68125815795156,32.24146884204852,7.089321168494764,594.1014458518925,2.4942427986099798,137.492173,3857.321501,140.936855,161.313011,90.997693,94.73195212732624,3.734259127326254,82.912857,94.73195212732624,11.819095127326204,274.0792410930065,76.524369,94.73195212732624,18.207583127326153,264.396264409006,74.426982,94.73195212732624,20.304970127326136,261.2492187731244,594.1014458518925,660.1102965560399,664.1103482076983,286.5598378280682,593.5550028435216,586.9263585282407,586.986737408064,274.0792410930065,264.396264409006,261.2492187731244,349623.58556744,1213567.4677223598
28.135441,28.135441,46.301812,14.252305357377658,32.04950664262229,7.0401392673779,593.6178626466086,2.4939022730470306,26.158467,26.158467,39.287115,14.252305357377658,25.034809642622417,7.165957741350068,587.0318035338285,2.4703085316872047,26.034057,26.034057,39.291374,14.252305357377658,25.039068642622475,7.165879646014725,587.0357904955501,2.4703229146877765,35.611231,47.032384,14.252305357377658,32.78007864262237,7.02734897427954,594.3060856904445,2.496348867623763,138.656691,3859.525857,142.160616,123.052013,86.976981,76.82844348027237,-10.148537519727608,82.27583,76.82844348027237,-5.447386519727729,606.828227557627,80.187565,76.82844348027237,-3.3591215197277053,604.5015491291673,79.695504,76.82844348027237,-2.8670605197276586,603.9527323015545,594.3060856904445,669.2610213793794,673.1668012182984,612.0534183016915,593.6178626466086,587.0318035338285,587.0357904955501,606.828227557627,604.5015491291673,603.9527323015545,346883.86304955994,949767.0691518801
26.801852,26.801852,46.099146,21.955028031557607,24.1441179684424,8.19469823807755,591.4801235140376,2.4620832566401125,26.075435,26.075435,39.283247,21.955028031557607,17.328218968442478,8.343049759249734,585.0007211548241,2.4388668141983403,25.654124,25.654124,39.342153,21.955028031557607,17.387124968442457,8.341737980928423,585.0565879204479,2.439068344588474,43.112058,47.038688,21.955028031557607,25.083659968442397,8.174774429949546,592.3757754666008,2.4652678672046022,134.982149,3573.120411,137.442254,55.529387,77.077058,33.203024733987846,-43.87403326601221,72.720059,33.203024733987846,-39.51703426601235,614.257963349845,73.172662,33.203024733987846,-39.96963726601219,614.706285073039,71.684874,33.203024733987846,-38.48184926601226,613.2331491822106,592.3757754666008,677.6555244057162,680.240871940542,618.5802720868622,591.4801235140376,585.0007211548241,585.0565879204479,614.257963349845,614.706285073039,613.2331491822106,398600.26501607994,484214.76831212005
26.603544,26.603544,46.001126,11.816231681375541,34.1848943186245,6.711595849797671,593.8991278244135,2.502799735692746,24.854202,24.854202,39.337094,11.816231681375541,27.520862318624474,6.824201900923037,587.6650769581361,2.480461473893791,24.255035,24.255035,39.263516,11.816231681375541,27.44728431862443,6.825471295007807,587.5964506354829,2.480213909299936,33.398762,46.937385,11.816231681375541,35.121153318624565,6.696139450642697,594.7779771135301,2.505925217356057,136.015603,3625.148832,138.940863,162.523184,89.375459,95.24954626563392,5.874087265633852,80.804666,95.24954626563392,14.444880265633845,270.8669543940921,75.03518,95.24954626563392,20.214366265633817,262.1608151642884,71.412202,95.24954626563392,23.837344265633853,256.75309882227197,594.7779771135301,658.1313227755514,661.5338160282065,284.0322438269064,593.8991278244135,587.6650769581361,587.5964506354829,270.8669543940921,262.1608151642884,256.75309882227197,331629.42028712,1221911.3201158398
28.254563,28.254563,46.378538,14.699207811994789,31.67933018800527,7.1014775089802376,593.5842254287535,2.492346430923463,26.387758,26.387758,39.386815,14.699207811994789,24.687607188005302,7.228214069070768,587.0148579001797,2.468816616232307,26.088675,26.088675,39.351439,14.699207811994789,24.652231188005295,7.22886970907085,586.9817162945294,2.4686970767273717,36.025273,47.161153,14.699207811994789,32.46194518800529,7.08763313869558,594.3220128851617,2.4949686921467302,137.353363,3653.097183,140.838749,119.665053,89.17224,75.07478962297867,-14.09745037702138,83.249031,75.07478962297867,-8.174241377021326,608.864201228612,80.395867,75.07478962297867,-5.3210773770214015,605.7102577883853,80.109222,75.07478962297867,-5.03443237702138,605.3930691450669,594.3220128851617,668.4712345392621,672.3412645723539,615.3962986460026,593.5842254287535,587.0148579001797,586.9817162945294,608.864201228612,605.7102577883853,605.3930691450669,349738.58326948003,926414.79282228
27.209143,27.209143,46.492211,-3.2837943561605343,49.7760053561606,4.920243221337872,597.3682795659106,2.566744572997482,26.351685,26.351685,39.391347,-3.2837943561605343,42.67514135616061,5.002834914659409,590.8439791751206,2.543378966064768,25.85304,25.85304,39.423259,-3.2837943561605343,42.7070533561606,5.002456450798321,590.8731880207039,2.5434843123142215,21.275086,47.282065,-3.2837943561605343,50.56585935616066,4.911252578500074,598.0971373452159,2.5693344962685707,134.583502,3634.088853,137.156641,102.420801,76.139636,65.60518938233972,-10.534446617660285,74.02011,65.60518938233972,-8.414920617660368,603.6365865435803,74.286475,65.60518938233972,-8.68128561766033,603.9216077186175,73.066637,65.60518938233972,-7.461447617660281,602.6161568243247,598.0971373452159,668.7407663005567,671.547330788376,605.9040339805049,597.3682795659106,590.8439791751206,590.8731880207039,603.6365865435803,603.9216077186175,602.6161568243247,248039.58394936004,807519.81390276
26.601503,26.601503,46.222642,41.76713982112523,4.455502178874781,11.954145841342802,585.2177631360917,2.3826451431353157,24.894465,24.894465,39.327829,41.76713982112523,-2.439310821125184,523.0829490292554,210.25479070594432,1.0366874556282053,24.231934,24.231934,39.420252,41.76713982112523,-2.3468878211251765,523.0103937717819,210.3844025574021,1.0371549521089958,66.238378,47.069481,41.76713982112523,5.302341178874826,11.924177928383491,586.0601704704941,2.385639979040818,135.526829,3627.466699,138.201972,60.422986,88.239931,37.228847637486226,-51.01108336251389,79.091803,37.228847637486226,-41.8629553625138,619.4641221628382,73.779515,37.228847637486226,-36.5506673625139,614.1536734751543,69.687801,37.228847637486226,-32.45895336251387,610.0767488098604,586.0601704704941,677.3798876365887,680.2030294408002,628.6587709554962,585.2177631360917,210.25479070594432,210.3844025574021,619.4641221628382,614.1536734751543,610.0767488098604,558050.69109928,517954.95895336
28.579282,28.579282,46.574464,22.298281618380734,24.27618238161923,8.239402822110872,591.840525794196,2.4623126738842527,26.353512,26.353512,39.420491,22.298281618380734,17.122209381619292,8.396146439836238,585.0341237714251,2.4379393890721954,26.128869,26.128869,39.418438,22.298281618380734,17.12015638161922,8.396192526027793,585.0321753220153,2.4379323618572624,43.464717,47.376444,22.298281618380734,25.07816238161927,8.222295602638372,592.6057162718006,2.4650312279115925,137.149801,3653.467224,140.971374,135.604261,90.976083,83.06425671902659,-7.911826280973491,84.755779,83.06425671902659,-1.69152228097347,605.9653215306796,80.839395,83.06425671902659,2.2248617190264666,270.9276025870057,80.693241,83.06425671902659,2.371015719026525,270.70502374854146,592.6057162718006,665.0835126433159,669.3945100289862,613.0550805632669,591.840525794196,585.0341237714251,585.0321753220153,605.9653215306796,270.9276025870057,270.70502374854146,401031.76418292,1036311.80657236
27.554848,27.554848,46.469327,6.013469304779086,40.45585769522105,5.963405391520551,595.5882681095057,2.528092800005743,26.492323,26.492323,39.524837,6.013469304779086,33.51136769522096,6.064891889289688,589.1397391068454,2.5050010826466322,26.06773,26.06773,39.48203,6.013469304779086,33.468560695220994,6.065530446206234,589.1001237917801,2.5048582313601764,28.423811,47.307186,6.013469304779086,41.293716695220915,5.951436183754094,596.3692758657896,2.530868026944647,134.675757,3645.991477,137.137108,98.022116,75.998504,63.026914960650444,-12.9715890393496,74.050636,63.026914960650444,-11.023721039349642,604.8809203337789,74.471319,63.026914960650444,-11.444404039349752,605.3271703659972,73.087268,63.026914960650444,-10.06035303934974,603.8589050188667,596.3692758657896,669.6727676985,672.3470196975924,606.9469897068133,595.5882681095057,589.1397391068454,589.1001237917801,604.8809203337789,605.3271703659972,603.8589050188667,297328.32713036,777191.93651216
26.626862,26.626862,46.586796,17.525306789404727,29.06148921059538,7.505141098327828,593.0925661436272,2.4816049484106837,24.898375,24.898375,39.381959,17.525306789404727,21.85665221059528,7.645179690135949,586.2926982997341,2.4572544434215247,24.239448,24.239448,39.503056,17.525306789404727,21.977749210595334,7.6427713516012385,586.4066712732046,2.4576654757033998,38.703131,47.240812,17.525306789404727,29.71550521059529,7.492746471456723,593.7117816771,2.4838051530782836,135.117123,3589.461387,138.049048,150.390878,87.09852,89.93850524287129,2.8399852428712165,77.337319,89.93850524287129,12.601186242871176,265.61816004843274,72.807216,89.93850524287129,17.13128924287123,258.82134847806947,68.732471,89.93850524287129,21.206034242871304,252.76732584212718,593.7117816771,659.708877792149,663.0691030833358,280.52002239226334,593.0925661436272,586.2926982997341,586.4066712732046,265.61816004843274,258.82134847806947,252.76732584212718,368201.77149356005,1138261.98199928
28.275171,28.275171,46.382855,13.458600395077475,32.92425460492253,6.9285588027613905,593.8802643130815,2.4973959869632827,25.991701,25.991701,39.520791,13.458600395077475,26.06219060492259,7.049118485395407,587.4441836423973,2.4743467552570233,25.654738,25.654738,39.522673,13.458600395077475,26.06407260492258,7.049084704539108,587.4459436288431,2.4743531014671047,34.882153,47.281253,13.458600395077475,33.82265260492259,6.913150274309779,594.7257611907661,2.50040070251388,137.322218,3645.378525,140.848897,132.906924,92.141418,81.7573809759592,-10.384037024040856,85.401405,81.7573809759592,-3.644024024040914,607.495759539529,80.382147,81.7573809759592,1.3752339759591905,270.23235182038604,80.277929,81.7573809759592,1.4794519759591593,270.0737721792969,594.7257611907661,665.820855357004,669.7881645372978,615.1246725788973,593.8802643130815,587.4441836423973,587.4459436288431,607.495759539529,270.23235182038604,270.0737721792969,341857.04521828005,1017714.31531824
28.003396,28.003396,46.710499,14.573274045779236,32.137224954220756,7.077903041377709,593.9269761349744,2.4939695414832213,26.745567,26.745567,39.660986,14.573274045779236,25.087711954220858,7.2050454770390875,587.3028570790892,2.470257917625731,26.362239,26.362239,39.498332,14.573274045779236,24.92505795422081,7.208046472900637,587.1504802021767,2.4697085364194917,35.908341,47.340625,14.573274045779236,32.76735095422079,7.066808234091567,594.5210349215191,2.4960798932850694,135.371677,3657.324277,138.383231,109.298477,78.320176,69.49739965806614,-8.822776341933912,76.194768,69.49739965806614,-6.697368341933941,604.0525596204061,76.358105,69.49739965806614,-6.860705341933863,604.229700294317,75.295918,69.49739965806614,-5.798518341933834,603.0775122895698,594.5210349215191,668.2886612953058,671.5961485904337,606.3566364047133,593.9269761349744,587.3028570790892,587.1504802021767,604.0525596204061,604.229700294317,603.0775122895698,348932.36519315996,854939.7392805201
26.408918,26.408918,46.514243,8.954209170270133,37.56003382972997,6.328796443694435,595.0124948081768,2.5161879732459806,24.891051,24.891051,39.45191,8.954209170270133,30.49770082972997,6.439772054868316,588.4297892824617,2.4926151080595056,24.380307,24.380307,39.438096,8.954209170270133,30.483886829729887,6.43999379308075,588.4169556516314,2.4925688250678975,30.893879,47.225238,8.954209170270133,38.27102882972988,6.317880696046,595.6776403335087,2.5185515825559897,134.441578,3626.252145,137.189173,118.33176,84.685348,74.37555700109883,-10.309790998901224,73.401062,74.37555700109883,0.9744950010988418,259.6902785501086,71.122868,74.37555700109883,3.25268900109877,256.2859471603695,68.704652,74.37555700109883,5.670905001098788,252.69165436347225,595.6776403335087,665.5065043259826,668.5482679305793,610.8166745428367,595.0124948081768,588.4297892824617,588.4169556516314,259.6902785501086,256.2859471603695,252.69165436347225,314358.85317404004,917222.0575776
27.74599,27.74599,46.880301,15.15335608177178,31.726944918228288,7.156684043096795,593.9490546482818,2.492187764611976,25.660704,25.660704,39.458889,15.15335608177178,24.30553291822823,7.292493366768698,586.9694805470647,2.4672029277640894,25.349707,25.349707,39.385478,15.15335608177178,24.232121918228348,7.293869033792078,586.9006542578053,2.4669547024363943,36.448645,47.341713,15.15335608177178,32.18835691822822,7.148447244413422,594.3844516331387,2.493734220758112,137.238658,3652.209538,140.747451,156.396155,92.838406,92.60182066918652,-0.23658533081350014,86.25459,92.60182066918652,6.3472306691865015,279.2107201842667,79.883279,92.60182066918652,12.718541669186573,269.4692203465626,80.005689,92.60182066918652,12.596131669186388,269.65492553113864,594.3844516331387,660.8707032876141,664.9212001057056,609.1216967472769,593.9490546482818,586.9694805470647,586.9006542578053,279.2107201842667,269.4692203465626,269.65492553113864,352657.6316002,1179666.9256477999
27.926639,27.926639,46.484514,20.08972896921812,26.394785030781975,7.894164215848129,592.3416259066983,2.470907291688739,26.548883,26.548883,39.522449,20.08972896921812,19.432720030781923,8.038441979693719,585.7430720058443,2.4472786020756776,26.293823,26.293823,39.586912,20.08972896921812,19.497183030781922,8.037075168220982,585.8040143994301,2.4474983354198767,41.223548,47.280997,20.08972896921812,27.19126803078194,7.878074797930419,593.0987489158068,2.4735976759994407,135.54367,3651.682852,138.313114,110.396409,78.904399,70.1039582757019,-8.800440724298165,76.504759,70.1039582757019,-6.400800724298108,604.0790004934988,76.394333,70.1039582757019,-6.290374724298227,603.9589733708032,75.574042,70.1039582757019,-5.470083724298206,603.0671588591908,593.0987489158068,668.2664210752041,671.3111830036299,606.6858094912253,592.3416259066983,585.7430720058443,585.8040143994301,604.0790004934988,603.9589733708032,603.0671588591908,385579.44180848,862509.71691684
26.077921,26.077921,46.67563,5.028652038418489,41.64697796158155,5.841986578732539,595.9802812867383,2.5328266849460146,25.137788,25.137788,39.381154,5.028652038418489,34.35250196158147,5.946017445191889,589.2147616939022,2.5086013386810184,24.634175,24.634175,39.585029,5.028652038418489,34.556376961581535,5.943049140671746,589.4031943810606,2.509280847322948,27.619635,47.292013,5.028652038418489,42.26336096158159,5.833395373037789,596.5542276495011,2.534865756736666,134.12948,3620.921731,136.81899,141.154419,83.136225,85.70022885844287,2.564003858442709,70.637473,85.70022885844287,15.062755858442813,255.58238068426868,70.524444,85.70022885844287,15.175784858442944,255.4144101311346,69.472658,85.70022885844287,16.227570858442938,253.85339446609157,596.5542276495011,660.5293284325328,663.5786178662543,274.432549549382,595.9802812867383,589.2147616939022,589.4031943810606,255.58238068426868,255.4144101311346,253.85339446609157,291783.7266126,1074578.8139444399
27.859407,27.859407,46.916521,0.17235357877151003,46.74416742122851,5.283248589730223,597.1402375382344,2.5537096836175572,25.391905,25.391905,39.314191,0.17235357877151003,39.14183742122859,5.379422366314648,590.1281469188444,2.5286057769982797,25.058824,25.058824,39.567441,0.17235357877151003,39.395087421228546,5.376151688090263,590.3608396210234,2.5294449631165845,23.818524,47.359367,0.17235357877151003,47.1870134212285,5.277771167284142,597.5504406653628,2.555166578007415,137.10053,3638.354546,140.486462,146.261596,92.996347,88.06576268919713,-4.930584310802862,85.923524,88.06576268919713,2.14223868919712,278.71073598378223,79.210039,88.06576268919713,8.855723689197054,268.4495431394809,78.987946,88.06576268919713,9.077816689197027,268.1130135282365,597.5504406653628,662.8441101702246,666.7074615330788,612.3309691311309,597.1402375382344,590.1281469188444,590.3608396210234,278.71073598378223,268.4495431394809,268.1130135282365,265575.97853424,1109791.57363696
28.149746,28.149746,46.587225,16.45683395857342,30.130391041426627,7.3488190854272215,593.35698642097,2.4859271446123485,26.604934,26.604934,39.387715,16.45683395857342,22.93088104142665,7.485069469046794,586.5735705927268,2.461635708600441,26.405636,26.405636,39.561433,16.45683395857342,23.104599041426592,7.481706980952373,586.7367862874517,2.462224292084291,37.678535,47.34571,16.45683395857342,30.88887604142666,7.334824022733081,594.0739883451138,2.4884745403958104,135.912595,3652.350289,139.005605,111.629697,81.182032,70.78065049733542,-10.401381502664549,77.964075,70.78065049733542,-7.183424502664605,605.3189553962392,77.877562,70.78065049733542,-7.096911502664511,605.2247407520716,76.866623,70.78065049733542,-6.085972502664594,604.1235125552089,594.0739883451138,668.4346069312758,671.8400668896056,608.820866893051,593.35698642097,586.5735705927268,586.7367862874517,605.3189553962392,605.2247407520716,604.1235125552089,361137.4279766,871012.94168772
26.905174,26.905174,46.640083,31.86705006585994,14.77303293414011,9.90200210788837,589.0880418959654,2.424068572070329,25.467882,25.467882,39.489216,31.86705006585994,7.622165934140139,10.102160914816018,582.153728245436,2.399240512449663,24.945112,24.945112,39.603073,31.86705006585994,7.736022934140124,10.098888440182801,582.2639633123958,2.399637981809174,53.959141,47.278628,31.86705006585994,15.411577934140098,9.884640691266739,589.7084189351973,2.426272705659243,134.232708,3622.331521,136.650225,117.326622,81.367103,73.84501536474042,-7.522087635259618,70.28856,73.84501536474042,3.5564553647403274,255.04281733364652,71.057588,73.84501536474042,2.7874273647404832,256.1878967087169,70.219369,73.84501536474042,3.625646364740362,254.93989005852274,589.7084189351973,665.4735249547878,668.1467296713672,607.4441327097334,589.0880418959654,582.153728245436,582.2639633123958,255.04281733364652,256.1878967087169,254.93989005852274,473388.2990011601,910291.8723007201
27.89189,27.89189,46.530057,6.71267452941553,39.817382470584484,6.047901877934296,595.5008369627133,2.525422449523378,25.484812,25.484812,39.682702,6.71267452941553,32.97002747058455,6.149640646257966,589.1362536512512,2.5026362938246214,24.983447,24.983447,39.492709,6.71267452941553,32.78003447058446,6.152522874505512,588.960252196693,2.5020017465422604,29.001727,47.336419,6.71267452941553,40.62374447058447,6.036187053731059,596.2531510665922,2.5280954792788592,136.764565,3622.855935,140.213138,155.623625,92.643185,92.26307965313464,-0.3801053468653322,85.366875,92.26307965313464,6.896204653134634,277.84462872385313,78.80538,92.26307965313464,13.457699653134682,267.8363412291071,78.325399,92.26307965313464,13.937680653134567,267.11055152123794,596.2531510665922,660.4883982106257,664.4656813877326,609.1258210756632,595.5008369627133,589.1362536512512,588.960252196693,277.84462872385313,267.8363412291071,267.11055152123794,301312.91925052,1174340.516705
