T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
28.278292,28.278292,46.611351,-0.02385496185645053,46.635205961856464,5.265535766628645,596.8939097077597,2.5535215125876896,26.469792,26.469792,39.703643,-0.02385496185645053,39.727497961856486,5.352479272076742,590.5236185765725,2.5307172526888504,26.392358,26.392358,39.628132,-0.02385496185645053,39.65198696185648,5.353448521148355,590.4542364983672,2.530467145007807,23.670587,47.357526,-0.02385496185645053,47.381380961856536,5.256342888761661,597.5848265331267,2.5559761449642933,136.376608,3657.848697,139.511042,110.207986,83.304603,70.00014163038287,-13.304461369617206,79.71971,70.00014163038287,-9.719568369617196,607.622831584456,78.674231,70.00014163038287,-8.674089369617173,606.4882280514721,78.225886,70.00014163038287,-8.225744369617257,606.00152117202,597.5848265331267,669.2177131929911,672.6652779137173,611.5102996766801,596.8939097077597,590.5236185765725,590.4542364983672,607.622831584456,606.4882280514721,606.00152117202,264555.98842412,861210.58555336
26.673334,26.673334,46.733534,13.201164210031958,33.53236978996813,6.887160792289985,594.269906728768,2.4996146006202054,25.706292,25.706292,39.498116,13.201164210031958,26.296951789968126,7.013344101067217,587.4852126478966,2.4753247992972143,25.241624,25.241624,39.692501,13.201164210031958,26.491336789968067,7.009878984158446,587.6669357524089,2.4759799651678347,34.647393,47.389802,13.201164210031958,34.18863778996805,6.875991759721192,594.8874368801158,2.5018081764851536,134.089542,3625.918427,136.564505,128.582648,79.595408,79.62524680509976,0.029838805099677755,71.746773,79.62524680509976,7.878473805099702,257.22371332470016,72.077095,79.62524680509976,7.548151805099655,257.71653509271596,71.181049,79.62524680509976,8.444197805099714,256.38054546560187,594.8874368801158,663.0681931599063,665.836094220392,269.0371971866349,594.269906728768,587.4852126478966,587.6669357524089,257.22371332470016,257.71653509271596,256.38054546560187,340238.43136067997,987899.47012448
27.036225,27.036225,46.505846,12.83875058741662,33.6670954125834,6.84147551445621,594.1394419322617,2.50032590079058,24.851803,24.851803,39.734196,12.83875058741662,26.895445412583456,6.958509623524452,587.7929396362847,2.477605082574693,24.3857,24.3857,39.44385,12.83875058741662,26.6050994125834,6.963638920616438,587.5216554648031,2.4766270100830714,34.31832,47.266809,12.83875058741662,34.42805841258341,6.82862583720609,594.8550151695459,2.502868622869924,135.89858,3624.535879,139.160644,160.046736,90.824285,94.1875680344914,3.363283034491394,83.147833,94.1875680344914,11.039735034491253,274.4389859886088,76.545521,94.1875680344914,17.64204703449135,264.4276939825191,74.951741,94.1875680344914,19.235827034491308,262.03454273399217,594.8550151695459,658.5349031380172,662.3174008755598,286.2914728988126,594.1394419322617,587.7929396362847,587.5216554648031,274.4389859886088,264.4276939825191,262.03454273399217,337969.55200320005,1204836.80550336
28.236115,28.236115,46.732921,6.821330906796447,39.911590093203515,6.058299449321595,595.6675356141434,2.525649301495731,26.324821,26.324821,39.768255,6.821330906796447,32.946924093203585,6.161970732399289,589.1921171739057,2.5024729807602686,26.127046,26.127046,39.503507,6.821330906796447,32.68217609320364,6.165996675613415,588.9468197000233,2.5015886822265316,29.092057,47.370638,6.821330906796447,40.54930709320365,6.049016431132183,596.2626566432443,2.527763317443308,136.768795,3611.289291,140.227033,108.767473,86.223389,69.20262738647696,-17.02076161352311,81.512201,69.20262738647696,-12.309573613523128,609.9571044017464,79.517241,69.20262738647696,-10.314613613523033,607.7992079299589,79.216985,69.20262738647696,-10.0143576135231,607.4743156252795,596.2626566432443,669.9234994738574,673.7235562221892,615.0490406569388,595.6675356141434,589.1921171739057,588.9468197000233,609.9571044017464,607.7992079299589,607.4743156252795,301935.72292132,851278.59414148
27.110615,27.110615,46.585492,15.531150636888288,31.054341363111767,7.215701706554436,593.5802077781956,2.4896687225935623,26.094154,26.094154,39.551306,15.531150636888288,24.020155363111748,7.345721260459735,586.9615816744588,2.4659712287867905,25.662155,25.662155,39.612434,15.531150636888288,24.08128336311181,7.344566054006644,587.0189337194887,2.4661780055408387,36.802855,47.333875,15.531150636888288,31.80272436311169,7.202204412568887,594.2866911377006,2.4921787811604585,134.566592,3631.832281,137.003447,71.560393,76.440571,45.7130984938337,-30.727472506166396,73.264234,45.7130984938337,-27.551135506166485,610.9346107548421,73.549309,45.7130984938337,-27.836210506166445,611.2236109498563,72.398629,45.7130984938337,-26.68553050616631,610.0573338864617,594.2866911377006,674.4021706707954,676.9926146798579,614.1570375346926,593.5802077781956,586.9615816744588,587.0189337194887,610.9346107548421,611.2236109498563,610.0573338864617,355099.8245398,594744.7072406801
26.610423,26.610423,46.155922,15.335222588838178,30.820699411161865,7.195525499088247,593.2221476025726,2.489021099330588,24.666665,24.666665,39.614395,15.335222588838178,24.279172411161948,7.315988067224755,587.069867326241,2.4669853184290433,23.972411,23.972411,39.644823,15.335222588838178,24.30960041116193,7.3154160287170935,587.0984079868159,2.4670882089342996,36.618929,47.189885,15.335222588838178,31.85466241116194,7.176934490328563,594.1977019345981,2.4924891012101846,135.503406,3626.392896,138.527724,164.834058,88.931061,96.23077339530246,7.299712395302288,80.192493,96.23077339530246,16.038280395302387,269.9371612736304,74.545802,96.23077339530246,21.684971395302398,261.4290325312576,71.278944,96.23077339530246,24.951829395302514,256.55714849654436,594.1977019345981,657.0269768812026,660.5553195412066,283.33914592934946,593.2221476025726,587.069867326241,587.0984079868159,269.9371612736304,261.4290325312576,256.55714849654436,353831.69891204,1237844.24173608
28.066308,28.066308,46.240687,21.559230088334857,24.681456911665123,8.128826965471326,591.7213619230653,2.4641581025983212,26.070006,26.070006,39.673416,21.559230088334857,18.1141859116653,8.270091598672062,585.4814844925709,2.44181174930745,25.85014,25.85014,39.631598,21.559230088334857,18.07236791166515,8.271011358853952,585.4418436702261,2.4416688487186566,42.707404,47.203021,21.559230088334857,25.64379091166511,8.10864097509737,592.6382365737702,2.467417188749958,137.212268,3648.763383,140.955703,122.11567,90.499547,76.3468284656255,-14.152718534374515,84.328647,76.3468284656255,-7.981818534374486,609.3743882180975,80.687698,76.3468284656255,-4.340869534374565,605.3299922951178,80.855884,76.3468284656255,-4.509055534374556,605.5170498239306,592.6382365737702,667.8363601870377,672.0026445941558,616.2089680497763,591.7213619230653,585.4814844925709,585.4418436702261,609.3743882180975,605.3299922951178,605.5170498239306,395810.27280304,943311.2088891999
27.323809,27.323809,46.427461,15.146038131605042,31.281422868395065,7.163752633746731,593.523669535932,2.4906989300730125,26.253897,26.253897,39.671408,15.146038131605042,24.525369868395035,7.287453958861114,587.1705742366989,2.4679513091234333,25.846905,25.846905,39.748754,15.146038131605042,24.60271586839508,7.2860075022961315,587.2431058313941,2.468212747005267,36.441802,47.336939,15.146038131605042,32.19090086839501,7.147497167052146,594.3816904601323,2.4937478515780462,134.919841,3564.79325,137.425453,122.655675,76.491304,76.62487799696991,0.13357399696981248,74.389113,76.62487799696991,2.2357649969697717,261.174015403031,74.779807,76.62487799696991,1.8450709969699006,261.7607989779812,73.53525,76.62487799696991,3.089627996969921,259.89346795408005,594.3816904601323,665.1815391135486,667.967778676738,264.3377089532691,593.523669535932,587.1705742366989,587.2431058313941,261.174015403031,261.7607989779812,259.89346795408005,352610.45075752,947034.4137629999
26.260414,26.260414,46.17146,13.431828210923072,32.73963178907697,6.9285045245263825,593.6876556211085,2.4967973181381824,24.657665,24.657665,39.723232,13.431828210923072,26.29140378907699,7.041719617006081,587.6399924010917,2.4751389368747847,23.961808,23.961808,39.607491,13.431828210923072,26.175662789076956,7.043793824937148,587.531746447728,2.4747487327522975,34.8577,47.197855,13.431828210923072,33.766026789077046,6.910896434264527,594.6534491416991,2.5002305415462107,135.121878,3564.908789,137.87874,76.129303,86.997187,48.95930175498613,-38.037885245013925,77.438379,48.95930175498613,-28.47907724501398,614.0595117361437,73.062488,48.95930175498613,-24.103186245013898,609.5884006151795,69.150261,48.95930175498613,-20.19095924501397,605.5976405989882,594.6534491416991,674.1752605461073,677.1182242478022,623.8589782167052,593.6876556211085,587.6399924010917,587.531746447728,614.0595117361437,609.5884006151795,605.5976405989882,341688.447652,626246.24515228
27.858439,27.858439,46.378207,15.255561541599729,31.122645458400314,7.180188297530405,593.4509452043379,2.4900898277912575,25.724679,25.724679,39.534326,15.255561541599729,24.278764458400303,7.305914095418815,587.0146904349731,2.4670401720259574,25.375391,25.375391,39.66565,15.255561541599729,24.41008845840032,7.303449693215606,587.1378504437855,2.4674841963453717,36.544289,47.265401,15.255561541599729,32.00983945840035,7.164282284275851,594.2880321351264,2.493064716387323,137.499792,3555.810299,141.032429,145.094893,92.111718,87.53026699167262,-4.581451008327417,85.507534,87.53026699167262,2.022732991672558,278.0709157692002,80.552677,87.53026699167262,6.977589991672676,270.4882057216567,80.74366,87.53026699167262,6.786606991672533,270.77872639319645,594.2880321351264,663.5408931093579,667.5668031242762,611.6435058899693,593.4509452043379,587.0146904349731,587.1378504437855,278.0709157692002,270.4882057216567,270.77872639319645,353317.07402564,1101747.43646068
27.590729,27.590729,46.548662,17.152900456401188,29.395761543598883,7.451054430259074,593.1490612806087,2.482982093963471,26.327532,26.327532,39.744482,17.152900456401188,22.591581543598874,7.581942306420673,586.7303085521909,2.4600038139162943,25.909658,25.909658,39.673539,17.152900456401188,22.520638543598864,7.583337586902523,586.6635664939055,2.4597632437230916,38.344326,47.281219,17.152900456401188,30.128318543598926,7.43729875406154,593.8422470848859,2.4854451252804637,135.163137,3651.06309,138.098006,108.756452,77.788934,69.1964995252541,-8.59243447474596,75.424022,69.1964995252541,-6.227522474746013,603.3701766176773,75.620349,69.1964995252541,-6.423849474745896,603.5829231119709,74.664161,69.1964995252541,-5.46766147474591,602.5465852950009,593.8422470848859,668.1640275114014,671.3851980129342,605.9316976010393,593.1490612806087,586.7303085521909,586.6635664939055,603.3701766176773,603.5829231119709,602.5465852950009,365727.89713176,851202.60699152
26.396548,26.396548,46.65185,16.112431182967804,30.539418817032345,7.297851069758098,593.5021030387203,2.487537934258156,24.787636,24.787636,39.930587,16.112431182967804,23.81815581703223,7.423717051244791,587.1711155543042,2.464880368574301,24.25303,24.25303,39.522167,16.112431182967804,23.409735817032335,7.431541518324571,586.787524123585,2.463497770240907,37.351441,47.303198,16.112431182967804,31.190766817032305,7.285935438437774,594.117518720574,2.4897243622213856,134.524192,3620.165756,137.132637,160.580448,83.960651,94.41736678696682,10.45671578696672,72.320932,94.41736678696682,22.0964347869667,258.10378934771575,70.799743,94.41736678696682,23.61762378696678,255.84141435465406,69.076446,94.41736678696682,25.340920786966784,253.28764304977486,594.117518720574,656.8238071608675,659.8509118351677,275.6824386298579,593.5021030387203,587.1711155543042,586.787524123585,258.10378934771575,255.84141435465406,253.28764304977486,358882.19334915996,1208516.62165248
27.516904,27.516904,46.381752,7.993171607976468,38.3885803920236,6.209138552826705,595.0940343572539,2.5196802372640814,25.377305,25.377305,39.820053,7.993171607976468,31.82688139202355,6.309759735278184,588.9850015419146,2.4978087635177046,24.95422,24.95422,39.654811,7.993171607976468,31.66163939202363,6.312345020380912,588.8316461996958,2.4972560292176973,30.075227,47.262875,7.993171607976468,39.269703392023644,6.195921740633796,595.9173031354485,2.5226060151105956,137.16792,3629.157993,140.861739,148.623827,93.054765,89.1413443862401,-3.913420613760002,85.981838,89.1413443862401,3.1595063862400936,278.7982094911422,79.685792,89.1413443862401,9.455552386239948,269.17069700720884,79.809655,89.1413443862401,9.33168938624002,269.35864133380755,595.9173031354485,662.4290983368022,666.6550754172666,611.709106770391,595.0940343572539,588.9850015419146,588.8316461996958,278.7982094911422,269.17069700720884,269.35864133380755,308714.44411052,1126078.58944652
27.536983,27.536983,46.372946,12.916687124152748,33.45625887584731,6.854364436022482,593.9965507187941,2.4995647957660476,26.281183,26.281183,39.691269,12.916687124152748,26.774581875847254,6.970129427256952,587.734154450997,2.477141165429077,26.004655,26.004655,39.763692,12.916687124152748,26.847004875847244,6.968848618884311,587.8018385828942,2.477385122281676,34.388947,47.201169,12.916687124152748,34.284481875847256,6.840343717432683,594.7753860536458,2.5023328562592173,136.02228,3651.489886,139.146221,105.446703,80.751374,67.33775269546774,-13.413621304532331,77.727612,67.33775269546774,-10.389859304532262,606.7786003111852,77.466502,67.33775269546774,-10.128749304532402,606.4977701716381,76.670812,67.33775269546774,-9.33305930453231,605.6418602584152,594.7753860536458,669.7369314821623,673.1574129961186,610.0294511257271,593.9965507187941,587.734154450997,587.8018385828942,606.7786003111852,606.4977701716381,605.6418602584152,338456.50821772,828382.6819762801
26.457943,26.457943,46.181116,12.619078751489972,33.5620372485101,6.817049251222096,593.8848037767058,2.5001335453739824,25.167117,25.167117,39.645077,12.619078751489972,27.025998248510074,6.929541093434323,587.7621722021639,2.4782051844399313,24.593469,24.593469,39.840719,12.619078751489972,27.221640248510017,6.92610707754167,587.9449339642993,2.4788639002551864,34.119662,47.148021,12.619078751489972,34.52894224851008,6.800788052123764,594.7935775508487,2.503364201869177,134.3252,3618.967094,136.848104,174.769593,81.732477,100.3472358044874,18.614758804487316,70.131793,100.3472358044874,30.21544280448735,254.8653335553285,70.773262,100.3472358044874,29.573973804487412,255.8160522103242,69.875436,100.3472358044874,30.47179980448741,254.485760545383,594.7935775508487,653.4071380097323,656.3916066699992,272.274509077321,593.8848037767058,587.7621722021639,587.9449339642993,254.8653335553285,255.8160522103242,254.485760545383,336599.85277112,1306347.37103268
27.341833,27.341833,46.150427,14.45331383603525,31.697113163964787,7.0709519601836455,593.4277171114193,2.4925793136941174,24.951108,24.951108,39.682162,14.45331383603525,25.22884816396486,7.187458487846093,587.3522665884681,2.4708200703289793,24.420897,24.420897,39.678247,14.45331383603525,25.224933163964817,7.187530457399774,587.3485993336375,2.4708068510319086,35.797144,47.181578,14.45331383603525,32.72826416396477,7.052809578224427,594.3993736493275,2.4960335063556087,136.744455,3619.123737,140.276922,162.141852,92.422677,95.08672935115351,2.6640523511534866,85.116428,95.08672935115351,9.970301351153443,277.4541199477691,78.406559,95.08672935115351,16.68017035115347,267.23366728443665,77.818979,95.08672935115351,17.267750351153587,266.3466135159212,594.3993736493275,659.0620682905277,663.1684524916711,288.78627343149253,593.4277171114193,587.3522665884681,587.3485993336375,277.4541199477691,267.23366728443665,266.3466135159212,348165.68856544007,1219282.12749552
27.866096,27.866096,46.183694,6.401518118554453,39.782175881445596,6.01479709978444,595.2423003026172,2.525551505970725,26.214929,26.214929,39.949882,6.401518118554453,33.54836388144564,6.1067323902863215,589.450507405175,2.5048144209339354,25.999947,25.999947,39.771391,6.401518118554453,33.36987288144557,6.1094149548344525,589.2851852559037,2.5042187019757667,28.743829,47.20435,6.401518118554453,40.802831881445535,6.000061026244897,596.1939610076031,2.5289344271160052,136.470269,3645.566951,139.901829,107.161163,83.425367,68.305220933039,-15.120146066961059,79.51237,68.305220933039,-11.207149066961062,608.2326908703449,78.73773,68.305220933039,-10.432509066960995,607.397082347023,78.143689,68.305220933039,-9.83846806696116,606.7561599036724,596.1939610076031,669.9017244082332,673.6662755491705,612.4512995186356,595.2423003026172,589.450507405175,589.2851852559037,608.2326908703449,607.397082347023,606.7561599036724,299534.77443604,840203.4722058801
26.351624,26.351624,46.11397,14.82373884684123,31.290231153158835,7.123739528155979,593.3052279191044,2.490954298985992,25.496262,25.496262,39.428128,14.82373884684123,24.60438915315882,7.245391409061642,587.0226871155552,2.4684468430418147,24.941389,24.941389,39.754136,14.82373884684123,24.93039715315881,7.239339098846396,587.328218786333,2.469548384867804,36.141102,47.125524,14.82373884684123,32.30178515315883,7.105773553004301,594.2588871535916,2.4943448218068993,134.668411,3606.138229,137.017084,124.173713,80.013073,77.40224816500634,-2.6108248349938092,71.560183,77.40224816500634,5.842065165006216,256.9422414643447,72.135511,77.40224816500634,5.266737165006271,257.80075796788213,71.031799,77.40224816500634,6.370449165006301,256.15476750642114,594.2588871535916,664.5997614251128,667.215088049589,603.9788882331687,593.3052279191044,587.0226871155552,587.328218786333,256.9422414643447,257.80075796788213,256.15476750642114,350537.19642551994,957500.9214438801
26.731013,26.731013,45.970676,11.787758464195292,34.18291753580469,6.708279168006317,593.8770169599427,2.5028140041421887,24.61076,24.61076,39.771801,11.787758464195292,27.984042535804793,6.81281953520555,588.0773104508363,2.482040495520187,24.056678,24.056678,39.619343,11.787758464195292,27.831584535804758,6.815441441350192,587.9350698400735,2.4815277787554453,33.373343,47.012737,11.787758464195292,35.22497853580471,6.6910904686771415,594.8551631266473,2.5062924645048152,136.159175,3619.057901,139.53836,166.026142,91.06194,96.73333914543426,5.671399145434146,83.4117,96.73333914543426,13.321639145434357,274.8390743660106,76.804376,96.73333914543426,19.928963145434146,264.8189214624155,75.652812,96.73333914543426,21.080527145434267,263.08866750502494,594.8551631266473,657.529786917018,661.4776364779841,286.65193670197914,593.8770169599427,588.0773104508363,587.9350698400735,274.8390743660106,264.8189214624155,263.08866750502494,331454.16238268,1246063.37481592
27.771126,27.771126,46.145565,9.975321451328604,36.170243548671365,6.466077441767173,594.4454511167837,2.5107887024223463,25.904237,25.904237,39.488752,9.975321451328604,29.513430548671455,6.573457195566798,588.233186541525,2.48853507058875,25.620787,25.620787,39.670838,9.975321451328604,29.695516548671378,6.570461750327149,588.4026113757639,2.489145916515081,31.776011,47.235917,9.975321451328604,37.26059554867153,6.448895175887439,595.4666562563009,2.5144188606724867,136.969948,3647.934763,140.147757,101.611851,85.798567,65.13643551504292,-20.662131484957094,80.850547,65.13643551504292,-15.71411148495721,611.1537984694252,79.433847,65.13643551504292,-14.297411484957058,609.6418129217475,78.961393,65.13643551504292,-13.8249574849571,609.1375369066575,595.4666562563009,671.4952277826217,674.9652444254361,616.4339368217629,594.4454511167837,588.233186541525,588.4026113757639,611.1537984694252,609.6418129217475,609.1375369066575,320440.94160236,801942.29780076
26.819793,26.819793,46.445153,15.341966939779887,31.103186060220196,7.1912727544267145,593.493330963186,2.4899642790741847,25.643575,25.643575,39.659361,15.341966939779887,24.317394060220145,7.316123469560498,587.1103577879585,2.46710980465754,25.20151,25.20151,39.727023,15.341966939779887,24.385056060220187,7.314851747745427,587.1738268879718,2.4673385847958413,36.625252,47.280488,15.341966939779887,31.93852106022016,7.176268365378486,594.2816148075439,2.492765501508608,134.337652,3646.445517,136.875003,114.937556,76.829839,72.57199450377597,-4.257844496224186,73.011047,72.57199450377597,-0.4390524962240988,598.940985917098,73.187011,72.57199450377597,-0.6150164962241661,599.1346231602867,71.889231,72.57199450377597,0.6827635037759251,257.4268941773188,594.2816148075439,666.0581961434141,668.8576564843057,603.1376623377583,593.493330963186,587.1103577879585,587.1738268879718,598.940985917098,599.1346231602867,257.4268941773188,353875.29447952006,893819.83560656
26.590988,26.590988,46.620459,8.574531175704397,38.045927824295646,6.278879087074447,595.1932925222237,2.5180938169014935,24.546397,24.546397,39.645805,8.574531175704397,31.071273824295623,6.387357425404357,588.6946545213349,2.494828951612764,23.944041,23.944041,39.836853,8.574531175704397,31.262321824295668,6.384325035795567,588.8720997926991,2.495468507569978,30.569117,47.211634,8.574531175704397,38.637102824295724,6.26988934370052,595.7461038183825,2.5200580644318613,135.891301,3577.938789,138.977813,145.864068,89.805683,87.88362454792335,-1.9220584520767148,81.780778,87.88362454792335,6.1028465479233205,272.3584490539502,75.619717,87.88362454792335,12.263907547923258,263.0310536335074,73.186486,87.88362454792335,14.697138547923226,259.3847573102428,595.7461038183825,661.5480421682622,665.0673625255502,608.7357063696503,595.1932925222237,588.6946545213349,588.8720997926991,272.3584490539502,263.0310536335074,259.3847573102428,312119.69712692,1107050.71348368
27.809864,27.809864,46.30155,14.879356168202253,31.422193831797813,7.1282524284852435,593.4687389874684,2.4913577842740047,25.746551,25.746551,39.412149,14.879356168202253,24.532792831797792,7.2537147484541045,586.9939014379262,2.468165365816883,25.425666,25.425666,39.806891,14.879356168202253,24.92753483179781,7.246377045702173,587.3638877047437,2.469499238475746,36.192897,47.316942,14.879356168202253,32.437585831797776,7.110214693377524,594.4262515138629,2.494760732930791,137.159348,3652.736222,140.800148,127.202649,89.625758,78.9349040695378,-10.690853930462254,83.475622,78.9349040695378,-4.540717930462222,606.977008701058,80.461359,78.9349040695378,-1.5264549304622506,603.588483558141,80.426787,78.9349040695378,-1.4918829304622592,603.5495614845079,594.4262515138629,666.7755934560826,670.8476404934715,613.8645763647478,593.4687389874684,586.9939014379262,587.3638877047437,606.977008701058,603.588483558141,603.5495614845079,350894.31051972,978384.70821924
27.142778,27.142778,46.278605,2.8871540239260405,43.39145097607401,5.596450148887425,596.0345518495066,2.5403502253987926,25.778248,25.778248,39.597294,2.8871540239260405,36.710139976074046,5.686892864297736,589.8541262029823,2.518215982831979,25.340736,25.340736,39.855855,2.8871540239260405,36.96870097607403,5.6833277063335546,590.0925275441962,2.5190752646951333,25.910075,47.253179,2.8871540239260405,44.366024976073994,5.583542874670239,596.9396043683854,2.543567009198004,134.477253,3636.731358,137.154854,94.812459,75.803984,61.098469113978,-14.705514886022035,73.388671,61.098469113978,-12.290201886022022,605.0527199101043,73.807469,61.098469113978,-12.708999886022047,605.494292157433,72.616511,61.098469113978,-11.518041886022104,604.2385412841155,596.9396043683854,670.0597106581829,672.9606183188778,607.599292523419,596.0345518495066,589.8541262029823,590.0925275441962,605.0527199101043,605.494292157433,604.2385412841155,279996.720707,755062.1218148401
26.149649,26.149649,46.498524,14.02618912540721,32.47233487459291,7.005166550488565,593.8563626121592,2.4954787372796297,24.351414,24.351414,39.495618,14.02618912540721,25.46942887459287,7.12991146484006,587.282442254446,2.471937975797422,23.681851,23.681851,39.801826,14.02618912540721,25.77563687459292,7.124341145688679,587.5690768184288,2.4729712681654163,35.402711,47.117056,14.02618912540721,33.090866874592884,6.994407218039913,594.4389255019037,2.497549140551254,135.53786,3548.711381,138.309758,155.538254,87.591897,92.22557701432298,4.633680014322943,78.550109,92.22557701432298,13.675468014322963,267.45023319337963,73.662546,92.22557701432298,18.563031014322895,260.10234247710747,69.975725,92.22557701432298,22.249852014322993,254.61388586699516,594.4389255019037,659.0920036855914,662.2884731759467,281.2767874735718,593.8563626121592,587.282442254446,587.5690768184288,267.45023319337963,260.10234247710747,254.61388586699516,345446.16769436,1173751.9041490399
27.521141,27.521141,46.684167,11.97694291762117,34.70722408237897,6.721865212941123,594.5038402014846,2.504426249606535,25.474283,25.474283,39.693041,11.97694291762117,27.716098082378824,6.840092485545435,587.9592783040065,2.480999552657397,25.224962,25.224962,39.78628,11.97694291762117,27.809337082378818,6.838481867713444,588.0462960546996,2.481313186861727,33.542424,47.259854,11.97694291762117,35.282911082378895,6.712352704128115,595.0445940125254,2.506347442274579,137.392822,3651.07671,141.123841,125.240093,91.618259,77.94461160521828,-13.673647394781757,85.281961,77.94461160521828,-7.337349394781688,609.5583319304401,80.557149,77.94461160521828,-2.6125373947818957,604.27504913911,80.95007,77.94461160521828,-3.005458394781806,604.715216530843,595.0445940125254,667.4239614448333,671.5893785039844,616.6164437334461,594.5038402014846,587.9592783040065,588.0462960546996,609.5583319304401,604.27504913911,604.715216530843,332619.93529824,964853.35561268
27.275476,27.275476,46.686355,10.520772421364597,36.16558257863547,6.528670245979128,594.8318125608107,2.510364641992957,25.966952,25.966952,39.65069,10.520772421364597,29.129917578635503,6.64345765400063,588.2589867540148,2.4868358344834833,25.580311,25.580311,39.909065,10.520772421364597,29.388292578635447,6.639154458659097,588.4996243258511,2.4877030839397087,32.252457,47.306404,10.520772421364597,36.78563157863547,6.518785705216061,595.4131210062416,2.512429818038874,135.606305,3656.974674,138.534451,104.859885,77.743546,67.0042816025394,-10.739264397460635,75.332817,67.0042816025394,-8.328535397460712,604.3657131647109,75.660594,67.0042816025394,-8.656312397460704,604.7180466956222,74.524801,67.0042816025394,-7.520519397460669,603.4970026949075,595.4131210062416,669.3935621162921,672.5968946378713,606.9562666286785,594.8318125608107,588.2589867540148,588.4996243258511,604.3657131647109,604.7180466956222,603.4970026949075,323725.92242531996,824336.7127026
26.144189,26.144189,46.630368,5.896150294052823,40.73421770594716,5.946880821607301,595.7623134223878,2.5291085249856047,24.524876,24.524876,39.747597,5.896150294052823,33.85144670594728,6.047062400716785,589.3708295534141,2.506229820390862,24.007571,24.007571,39.764517,5.896150294052823,33.86836670594723,6.046811113839003,589.3864894149625,2.5062862606794565,28.327411,47.120249,5.896150294052823,41.22409870594722,5.9399021715723865,596.2188846413586,2.5307309429844276,134.9525,3624.66528,137.918206,144.844825,85.651152,87.41511805332783,1.7639660533277948,75.650188,87.41511805332783,11.764930053327726,263.0764948661264,72.212454,87.41511805332783,15.20266405332776,257.9300798776476,68.998097,87.41511805332783,18.417021053327893,253.15424093607635,596.2188846413586,660.6919724529135,664.0690875410847,278.2923945694829,595.7623134223878,589.3708295534141,589.3864894149625,263.0764948661264,257.9300798776476,253.15424093607635,296663.67226636,1100023.2776169998
27.369441,27.369441,46.609518,15.134113740850125,31.47540425914991,7.158800978008947,593.698225890153,2.4913578205512565,25.103946,25.103946,39.830555,15.134113740850125,24.696441259149946,7.282751429393698,587.3227889877478,2.468537947436258,24.686985,24.686985,39.804566,15.134113740850125,24.670452259149975,7.283236971816079,587.2984160065965,2.468450114686161,36.430653,47.163475,15.134113740850125,32.02936125914992,7.148903070427061,594.2208335545718,2.493214856942984,137.384288,3636.990159,140.938723,152.399663,92.784588,90.83716995501389,-1.9474180449861933,85.984654,90.83716995501389,4.8525159550138595,278.7987296980632,79.761293,90.83716995501389,11.075876955013836,269.28471088209403,80.123291,90.83716995501389,10.713878955013888,269.83407422447266,594.2208335545718,661.8851366611566,665.9692490262395,610.2706412162511,593.698225890153,587.3227889877478,587.2984160065965,278.7987296980632,269.28471088209403,269.83407422447266,352533.58107828,1152112.07246588
27.501152,27.501152,47.209472,13.381965615177535,33.82750638482245,6.903847342523455,594.6759314171006,2.5004717312404496,25.830398,25.830398,39.574214,13.381965615177535,26.19224838482247,7.03737492960644,587.5126910621509,2.4748407437578073,25.580141,25.580141,39.863503,13.381965615177535,26.481537384822502,7.032198754894226,587.7832383183119,2.4758159058197866,34.812181,47.484815,13.381965615177535,34.10284938482242,6.899148585888758,594.9351531655236,2.5013920140343986,135.84382,3653.564843,138.810189,105.054067,79.202243,67.11476232729044,-12.087480672709603,76.371897,67.11476232729044,-9.257134672709673,605.4288764516336,76.518082,67.11476232729044,-9.403319672709586,605.586029958493,75.346239,67.11476232729044,-8.231476672709642,604.3260666418633,594.9351531655236,669.6163130469672,672.8625739817336,608.4705109585149,594.6759314171006,587.5126910621509,587.7832383183119,605.4288764516336,605.586029958493,604.3260666418633,341374.60507156,825675.55098892
26.078764,26.078764,47.178388,10.145757210555406,37.032630789444646,6.471921008183704,595.3754752525939,2.513532332211237,24.710179,24.710179,39.808019,10.145757210555406,29.662261789444678,6.590828306986543,588.491414280585,2.488905275803713,24.185898,24.185898,39.858975,10.145757210555406,29.713217789444673,6.589987797947152,588.5388492638541,2.4890762114837193,31.924492,47.314825,10.145757210555406,37.16906778944468,6.4697690938321974,595.5033552825694,2.513986418843491,134.686307,3618.612942,137.275351,141.011454,82.583843,85.63319915387075,3.049356153870792,70.823794,85.63319915387075,14.80940515387075,255.85923666699333,70.655418,85.63319915387075,14.977781153870705,255.60892439727533,69.579459,85.63319915387075,16.053740153870717,254.01159328380396,595.5033552825694,661.1902522665633,664.1254721124367,273.58737869280634,595.3754752525939,588.491414280585,588.5388492638541,255.85923666699333,255.60892439727533,254.01159328380396,321464.68246192,1073593.1045810399
27.114447,27.114447,46.54545,12.8399982011695,33.70545179883063,6.8409753947979866,594.1763843276124,2.500453215980402,24.762516,24.762516,39.351244,12.8399982011695,26.511245798830565,6.96545084246542,587.4348440123185,2.476309870178855,24.277224,24.277224,39.702503,12.8399982011695,26.86250479883055,6.959242819986586,587.7630254051526,2.4774932239867398,34.31945,47.291468,12.8399982011695,34.45146979883056,6.828380153167059,594.8779255914687,2.5029459186390137,137.189967,3632.835708,140.833316,158.747024,92.718641,93.62579927755591,0.907158277555834,85.447342,93.62579927755591,8.178457277555832,277.96560814726564,79.026909,93.62579927755591,14.59889027755579,268.17154979734363,78.940442,93.62579927755591,14.685357277555863,268.0407037501562,594.8779255914687,660.3117586784675,664.5294104073529,289.2570307675512,594.1763843276124,587.4348440123185,587.7630254051526,277.96560814726564,268.17154979734363,268.0407037501562,337977.34308200004,1195875.60319424
27.385185,27.385185,46.843411,12.643896180347916,34.19951481965211,6.809269307809541,594.5015124060312,2.5022459247990234,25.755404,25.755404,39.62194,12.643896180347916,26.97804381965209,6.933392430000376,587.7346376237554,2.478025550218159,25.590192,25.590192,39.779089,12.643896180347916,27.135192819652115,6.930631620103616,587.8814407043093,2.4785547075043324,34.142075,47.231134,12.643896180347916,34.58723781965208,6.802759436622228,594.8660607231577,2.5035409269111297,136.806351,3647.08798,140.239723,111.917192,83.029806,70.93769824708139,-12.092107752918661,79.176937,70.93769824708139,-8.239238752918766,606.5593276715597,78.421186,70.93769824708139,-7.48348775291862,605.7361362997125,77.794306,70.93769824708139,-6.856607752918682,605.0530970597475,594.8660607231577,669.362904185827,673.1465112390254,610.7520932522643,594.5015124060312,587.7346376237554,587.8814407043093,606.5593276715597,605.7361362997125,605.0530970597475,336754.385027,872995.15071392
26.237707,26.237707,46.984263,14.58984513122234,32.394417868777694,7.075401645893531,594.1811099044501,2.49481941779443,25.170436,25.170436,39.747974,14.58984513122234,25.158128868777702,7.205819598110542,587.3802691696301,2.4704839203847584,24.676421,24.676421,39.903024,14.58984513122234,25.313178868777744,7.20296221023043,587.5255555358283,2.471007479577822,35.923716,47.246517,14.58984513122234,32.656671868777764,7.070784739982384,594.4283783241341,2.49569766560844,134.581347,3624.513178,137.133408,200.323355,80.36196,110.25350451409558,29.89154451409547,71.302319,110.25350451409558,38.95118551409554,256.6267767230327,71.733966,110.25350451409558,38.51953851409562,257.26685886841136,70.819779,110.25350451409558,39.433725514095514,255.91193713793197,594.4283783241341,647.6093347851411,650.7514005574105,270.1919267863398,594.1811099044501,587.3802691696301,587.5255555358283,256.6267767230327,257.26685886841136,255.91193713793197,349038.37212816003,1482534.4271198
26.650614,26.650614,46.283851,13.35302515488279,32.93082584511728,6.915716498873472,593.811706485594,2.4974935919238184,24.355503,24.355503,39.449379,13.35302515488279,26.09635384511729,7.035540797341711,587.4029666479585,2.4745383848377793,23.81818,23.81818,39.841232,13.35302515488279,26.488206845117237,7.0285312725763704,587.7693945274267,2.47585933413656,34.785776,47.114135,13.35302515488279,33.76110984511725,6.901501600165628,594.5928918188748,2.5002704874122426,136.548601,3620.029544,139.653182,157.714313,91.141931,93.17723525180972,2.0353042518097255,83.47864,93.17723525180972,9.69859525180966,274.9462954032716,77.186336,93.17723525180972,15.990899251809719,265.39191700463977,76.39057,93.17723525180972,16.786665251809655,264.1938993373444,594.5928918188748,659.7914304208459,663.3809557710448,286.7913465497859,593.811706485594,587.4029666479585,587.7693945274267,274.9462954032716,265.39191700463977,264.1938993373444,341192.54893376003,1188755.30869988
27.273056,27.273056,46.253685,11.179273383104409,35.07441161689567,6.622458290336404,594.279643982498,2.506237795570179,25.462455,25.462455,39.785852,11.179273383104409,28.60657861689557,6.729807906395248,588.2326386812367,2.484584894992488,25.267768,25.267768,39.885318,11.179273383104409,28.706044616895667,6.728124529763192,588.3253681803523,2.4849190516140145,32.83254,46.995549,11.179273383104409,35.81627561689568,6.610412478838473,594.9755213074869,2.5087118082533255,137.157111,3654.806638,140.626949,124.545096,86.907159,77.59147988496072,-9.315679115039348,81.697781,77.59147988496072,-4.106301115039344,605.7539285932879,79.742901,77.59147988496072,-2.1514211150393523,603.5674562400732,79.577095,77.59147988496072,-1.9856151150394226,603.3818302415514,594.9755213074869,667.2980025421773,671.1685388318016,611.5639615930118,594.279643982498,588.2326386812367,588.3253681803523,605.7539285932879,603.5674562400732,603.3818302415514,327725.45549039997,960061.5180969599
26.445329,26.445329,46.433503,11.719962563824346,34.713540436175755,6.691554149066821,594.3266683183857,2.504635429163127,25.147228,25.147228,39.727307,11.719962563824346,28.007344436175696,6.804317760173272,588.051721845851,2.4821690209857166,24.783447,24.783447,39.843607,11.719962563824346,28.123644436175788,6.802322179286769,588.1602254263355,2.4825600597513033,33.31286,47.094983,11.719962563824346,35.375020436175745,6.68067915617676,594.9476749169988,2.5068426495037768,134.52648,3631.827741,136.911992,122.96358,76.966302,76.78306014892415,-0.18324185107583163,72.418457,76.78306014892415,4.364603148924141,258.2226289960457,72.754071,76.78306014892415,4.028989148924154,258.724335086362,71.39227,76.78306014892415,5.3907901489241,256.6909884413838,594.9476749169988,664.6831185071405,667.3360794030452,600.9308340155015,594.3266683183857,588.051721845851,588.1602254263355,258.2226289960457,258.724335086362,256.6909884413838,331037.1466136,949157.3448408
25.951972,25.951972,46.567873,5.202331718043535,41.365541281956496,5.864245517955715,595.8449744193341,2.531755158056395,24.051332,24.051332,39.700485,5.202331718043535,34.498153281956526,5.9625427279306376,589.47356577197,2.5089458304173746,23.479258,23.479258,39.722793,5.202331718043535,34.52046128195658,5.962216977544304,589.4941931788593,2.5090201810332244,27.760628,47.089498,5.202331718043535,41.88716628195645,5.856937655259018,596.3307093792203,2.5334813677990846,135.834957,3549.087022,138.848815,132.439128,89.15573,81.5289544398287,-7.62677556017137,80.97038,81.5289544398287,0.5585744398286238,271.12837301637387,75.19508,81.5289544398287,6.333874439828651,262.3882360912722,72.838474,81.5289544398287,8.690480439828628,258.85624426929354,596.3307093792203,664.2438802075942,667.6305369223768,611.8825767066658,595.8449744193341,589.47356577197,589.4941931788593,271.12837301637387,262.3882360912722,258.85624426929354,292755.83950928,1014488.97416928
27.164808,27.164808,46.596429,4.8069109223824285,41.78951807761771,5.8166874838698455,595.9510923590872,2.5334776798450545,25.184732,25.184732,39.404945,4.8069109223824285,34.59803407761766,5.918707575551443,589.2830822315485,2.509600176924546,24.82567,24.82567,39.733575,4.8069109223824285,34.92666407761768,5.913951523763044,589.5867607884438,2.5106950856313817,27.44014,47.154667,4.8069109223824285,42.34775607761766,5.8089439651209505,596.4707053495605,2.535324114844961,137.57967,3649.787241,141.202862,121.804944,89.733478,76.18647013626227,-13.547007863737837,83.238161,76.18647013626227,-7.051690863737929,608.25180881293,80.39784,76.18647013626227,-4.21136986373781,605.0973912195003,80.378795,76.18647013626227,-4.192324863737872,605.0762178208479,596.4707053495605,668.305602080309,672.3374734600743,615.444759142637,595.9510923590872,589.2830822315485,589.5867607884438,608.25180881293,605.0973912195003,605.0762178208479,290546.1516664,941168.82769344
26.776203,26.776203,46.717738,13.737108320230583,32.98062967976945,6.961250731980622,594.1304661519395,2.4973857535019786,25.517856,25.517856,39.613441,13.737108320230583,25.876332679769497,7.0867653820728425,587.463234128168,2.4735188456576416,25.126009,25.126009,39.774721,13.737108320230583,26.03761267976953,7.083853460653443,587.614143732952,2.474062812074778,35.137073,47.290808,13.737108320230583,33.5536996797695,6.951364791947126,594.670084996445,2.4993027917820934,134.744406,3485.370741,137.500214,117.156846,76.777846,73.75511024676544,-3.022735753234599,73.596152,73.75511024676544,0.15895824676535994,259.9820879368112,74.192275,73.75511024676544,-0.4371647532345378,599.5824376273108,72.902228,73.75511024676544,0.8528822467653641,258.94268630398443,594.670084996445,666.072384491893,669.1202308713487,602.4373149733394,594.1304661519395,587.463234128168,587.614143732952,259.9820879368112,599.5824376273108,258.94268630398443,343614.65743748005,909121.3075269599
26.231284,26.231284,46.550985,9.758160469690164,36.79282453030991,6.431529267654924,594.8725382192176,2.513025481131334,24.426667,24.426667,39.684812,9.758160469690164,29.926651530309936,6.541494479741351,588.4649938775201,2.490086035363906,23.835644,23.835644,39.770268,9.758160469690164,30.0121075303099,6.540097505399255,588.5444941271144,2.4903725815280335,31.58734,47.23834,9.758160469690164,37.480179530309954,6.420768163099057,595.5162462133429,2.515312799153048,134.842665,3484.433153,137.627513,155.926981,87.244782,92.396229785803,5.1514477858029295,78.589505,92.396229785803,13.806724785802988,267.5098180235119,73.654678,92.396229785803,18.74155178580296,260.09082241789355,70.180562,92.396229785803,22.215667785802953,254.91802628312163,595.5162462133429,658.2062884995363,661.4192465094213,280.73958260167046,594.8725382192176,588.4649938775201,588.5444941271144,267.5098180235119,260.09082241789355,254.91802628312163,319140.1003384,1176432.08351956
27.357855,27.357855,46.350644,10.716541558032965,35.63410244196702,6.559753742388369,594.4737917287991,2.508447519747953,25.180827,25.180827,39.750721,10.716541558032965,29.034179441967172,6.668029859835798,588.3070610881701,2.486367263152263,24.874283,24.874283,39.669503,10.716541558032965,28.952961441967112,6.66938972318434,588.2314022994268,2.486094553413462,32.424353,47.160103,10.716541558032965,36.443561441967105,6.546768944945243,595.2327000324678,2.5111449262587904,136.887079,3507.339407,140.353732,126.084462,92.271742,78.37191431510777,-13.899827684892216,85.595072,78.37191431510777,-7.223157684892305,609.6702162415638,80.369571,78.37191431510777,-1.997656684892354,603.8161506633908,80.822896,78.37191431510777,-2.4509816848921786,604.3250734478595,595.2327000324678,666.6929266215747,670.5652929078556,617.1181613237517,594.4737917287991,588.3070610881701,588.2314022994268,609.6702162415638,603.8161506633908,604.3250734478595,324911.10409028,970675.07721912
27.280882,27.280882,46.589137,10.875436033650193,35.71370096634987,6.576842234069583,594.6620244994269,2.508594805046951,25.815636,25.815636,40.037007,10.875436033650193,29.16157096634988,6.68458476329513,588.5371512064276,2.4866758635429402,25.50413,25.50413,39.867476,10.875436033650193,28.992039966349875,6.687430260998024,588.3791545628159,2.4861066455690373,32.564219,47.3207,10.875436033650193,36.44526396634983,6.56507521040587,595.348173304764,2.511032640055789,134.863639,3485.849751,137.717981,85.539686,78.29337,55.28262635425877,-23.010743645741307,75.490764,55.28262635425877,-20.208137645741296,609.6937023569456,75.83685,55.28262635425877,-20.554223645741207,610.0527393938046,74.744339,55.28262635425877,-19.461712645741308,608.9194407790906,595.348173304764,672.1925361065721,675.2620476157904,612.602068671887,594.6620244994269,588.5371512064276,588.3791545628159,609.6937023569456,610.0527393938046,608.9194407790906,325875.44659244,691128.57744536
26.114283,26.114283,46.585162,6.190661251893459,40.39450074810661,5.983280589042377,595.6598821909859,2.5277485906809214,24.589714,24.589714,39.910622,6.190661251893459,33.719960748106644,6.081103436920406,589.4591435655561,2.505555280144541,23.949818,23.949818,39.794938,6.190661251893459,33.604276748106564,6.082833092998565,589.3520246780871,2.505169283738342,28.569717,47.313543,6.190661251893459,41.12288174810656,5.972833840069098,596.339025698323,2.5301615628884386,134.035592,3480.290049,136.696584,131.106763,84.525377,80.87542638116852,-3.6499506188314967,74.362329,80.87542638116852,6.513097381168484,261.13734088870376,71.970866,80.87542638116852,8.904560381168551,257.5597889220672,68.867436,80.87542638116852,12.00799038116843,252.94608031765307,596.339025698323,662.4953899499554,665.4793010977984,607.0277228087713,595.6598821909859,589.4591435655561,589.3520246780871,261.13734088870376,257.5597889220672,252.94608031765307,298334.31398292,1005302.63726188
27.356983,27.356983,46.988628,16.116736019849725,30.871891980150338,7.292303752007176,593.819214207909,2.4886512051066094,24.984346,24.984346,39.786763,16.116736019849725,23.670026980150375,7.427104177056565,587.0349303036676,2.464375991225895,24.487287,24.487287,39.841927,16.116736019849725,23.72519098015035,7.426047840440978,587.0867447566071,2.4645627158275407,37.35552,47.430422,16.116736019849725,31.313685980150353,7.2842325003707415,594.2367214765769,2.490133831793035,136.656876,3491.450321,139.898112,169.8948,92.663738,98.34778577834206,5.6840477783419034,85.496619,98.34778577834206,12.851166778342009,278.0318019393425,79.464582,98.34778577834206,18.883203778342022,268.8338443095108,79.550233,98.34778577834206,18.797552778342038,268.963497923341,594.2367214765769,657.2565487684841,661.0619756527688,289.14861972812804,593.819214207909,587.0349303036676,587.0867447566071,278.0318019393425,268.8338443095108,268.963497923341,358910.31707520003,1272736.843248
27.277016,27.277016,46.871747,-16.539908804216047,63.411655804216096,3.694596268568592,599.7743440231161,2.6245533927339175,25.866565,25.866565,39.829405,-16.539908804216047,56.369313804216134,3.7535000357883606,593.3773196257869,2.601662246354458,25.591076,25.591076,39.964184,-16.539908804216047,56.504092804216086,3.752352764523538,593.499239228486,2.6021015375319507,12.68315,47.500006,-16.539908804216047,64.0399148042161,3.689442391821859,600.3476916686684,2.6265895254105396,135.506726,3505.30304,138.52905,125.117845,80.668321,77.8825900736343,-2.7857309263657726,76.932209,77.8825900736343,0.9503810736342302,265.00349097165173,77.329147,77.8825900736343,0.5534430736342302,265.60316141660104,76.233265,77.8825900736343,1.6493250736342815,263.94895904027396,600.3476916686684,665.3452468318809,668.7156461963091,604.4354292238004,599.7743440231161,593.3773196257869,593.499239228486,265.00349097165173,265.60316141660104,263.94895904027396,188800.247294,964010.4849922
26.287659,26.287659,47.077209,12.829286788096784,34.2479222119033,6.830533766646502,594.6788499583187,2.502273718864248,25.005126,25.005126,40.016571,12.829286788096784,27.187284211903215,6.952213509902306,588.0591017700195,2.4785947528761447,24.547767,24.547767,39.979487,12.829286788096784,27.15020021190329,6.952866801439988,588.0244408332792,2.4784698906025384,34.309749,47.337356,12.829286788096784,34.50806921190324,6.826150481110661,594.9235476480972,2.5031426783975173,133.590682,3484.349156,135.925218,141.50662,80.881014,85.86516783453385,4.984153834533731,70.48558,85.86516783453385,15.379587834533789,255.3569868100233,70.909042,85.86516783453385,14.956125834533703,255.9864345783381,69.973117,85.86516783453385,15.892050834533757,254.5960404393001,594.9235476480972,659.8448226409622,662.4923389997173,270.9889260942784,594.6788499583187,588.0591017700195,588.0244408332792,255.3569868100233,255.9864345783381,254.5960404393001,337910.45701524,1077007.1553111998
27.109754,27.109754,47.012951,34.5202303345089,12.492720665491106,10.40307209776654,588.5851470803369,2.4146904883023685,24.732013,24.732013,39.597657,34.5202303345089,5.077426665491089,10.625199353492961,581.3498073210128,2.3887969677376995,24.265614,24.265614,39.898231,34.5202303345089,5.3780006654911405,10.615943634630185,581.64270074998,2.389852612997878,57.103589,47.372281,34.5202303345089,12.852050665491106,10.392625558080336,588.9363152602774,2.415937577206556,135.949963,3482.748669,139.34744,140.354246,91.976395,85.32448358295404,-6.6519114170459375,84.60252,85.32448358295404,0.7219635829540494,276.6827713274752,78.300987,85.32448358295404,7.023496582953965,267.0731787669266,77.904152,85.32448358295404,7.420331582953986,266.47301981986965,588.9363152602774,662.7581941476134,666.6086332202202,612.8528131789867,588.5851470803369,581.3498073210128,581.64270074998,276.6827713274752,267.0731787669266,266.47301981986965,495068.51329364005,1069061.8131509598
27.470144,27.470144,47.096835,14.489018286618034,32.60781671338202,7.059292748030012,594.3110618553726,2.495605063331336,25.707252,25.707252,39.598706,14.489018286618034,25.109687713382037,7.194109014327269,587.2652953485136,2.4703922086375836,25.560848,25.560848,39.941444,14.489018286618034,25.452425713382013,7.187806440053837,587.586386043737,2.4715494310826673,35.830221,47.442408,14.489018286618034,32.9533897133821,7.0532298730338825,594.6368857125739,2.496761972222752,136.248638,3515.748205,139.461317,118.32954,84.694275,74.37438846521829,-10.319886534781801,79.907296,74.37438846521829,-5.532907534781771,605.5518679639803,78.976086,74.37438846521829,-4.601697534781647,604.5239001039347,78.408063,74.37438846521829,-4.033674534781778,603.8965335477707,594.6368857125739,667.5069920811042,671.0673673863971,610.8271084210045,594.3110618553726,587.2652953485136,587.586386043737,605.5518679639803,604.5239001039347,603.8965335477707,348393.74654196,917206.7512104
