T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.397422,26.397422,46.840574,12.835073865357856,34.005500134642205,6.8353151293001115,594.4549883523737,2.501459572502843,25.213574,25.213574,39.637963,12.835073865357856,26.802889134642214,6.959696497588303,587.7038976456062,2.4772960105325703,24.757786,24.757786,39.863726,12.835073865357856,27.028652134642165,6.9557125657620595,587.9148667002563,2.478056379880926,34.31499,47.355562,12.835073865357856,34.52048813464221,6.826630969716348,594.939348776587,2.5031799824087186,133.706117,3483.23222,136.180962,124.980678,78.996959,77.81295216078693,-1.184006839213157,71.804221,77.81295216078693,6.008731160786897,257.3068298699473,72.289193,77.81295216078693,5.523759160786858,258.0308004584894,70.988048,77.81295216078693,6.82490416078681,256.09024693972145,594.939348776587,663.3669040127596,666.1239404880176,602.6028020460399,594.4549883523737,587.7038976456062,587.9148667002563,257.3068298699473,258.0308004584894,256.09024693972145,337946.5924524,963064.75144728
26.656044,26.656044,46.932414,5.832464365309523,41.09994963469055,5.934875329146508,596.056772069935,2.530370643362317,24.436613,24.436613,40.002244,5.832464365309523,34.16977963469056,6.035425231892677,589.6200216941006,2.5073426494351465,23.8934,23.8934,39.769816,5.832464365309523,33.93735163469049,6.038869029128891,589.404894843485,2.5065675044834514,28.275149,47.306084,5.832464365309523,41.473619634690465,5.929567904400418,596.4050928587315,2.5316077995076745,135.44523,3490.033721,138.497039,140.058535,90.370078,85.18526428410911,-5.184813715890948,82.739759,85.18526428410911,2.445505284109083,273.82641225725087,76.522485,85.18526428410911,8.662779284109082,264.3878282660529,75.405388,85.18526428410911,9.779876284109047,262.7069324313283,596.4050928587315,662.2475273073761,665.7045183652106,611.0939089036341,596.056772069935,589.6200216941006,589.404894843485,273.82641225725087,264.3878282660529,262.7069324313283,296303.33831924,1067022.9567766
27.339116,27.339116,46.773782,9.221897033021275,37.5518849669788,6.359021428569626,595.1975408523906,2.5159570667513713,25.531795,25.531795,40.101411,9.221897033021275,30.879513966978777,6.464274800315846,588.9734709656635,2.4936886437159456,25.276963,25.276963,39.755101,9.221897033021275,30.53320396697875,6.469854261455622,588.6514778218408,2.492528536240454,31.123902,47.30926,9.221897033021275,38.087362966978745,6.350754665999583,595.6987411033978,2.517737489058018,136.604798,3511.902496,139.976539,107.658094,87.230012,68.58376790127122,-18.646244098728857,81.621469,68.58376790127122,-13.037701098728814,610.3737113517184,79.803623,68.58376790127122,-11.219855098728782,608.4117174035919,79.628797,68.58376790127122,-11.045029098728843,608.2229794874189,595.6987411033978,669.954708024466,673.655533661995,616.4227213979067,595.1975408523906,588.9734709656635,588.6514778218408,610.3737113517184,608.4117174035919,608.2229794874189,315944.80655352003,843629.6921874401
26.765149,26.765149,46.548636,16.032676782222108,30.515959217777855,7.288255362928488,593.4240175502968,2.487514172680487,25.362528,25.362528,40.142602,16.032676782222108,24.109925217778038,7.407937289605736,587.3904348388645,2.465923322742333,24.970629,24.970629,39.794405,16.032676782222108,23.761728217777964,7.414584231187449,587.0633842205476,2.4647450886326876,37.275914,47.241496,16.032676782222108,31.208819217777922,7.27559873603389,594.0785320039308,2.4898398879732695,133.930961,3481.752053,136.501844,118.52265,77.696881,74.47598183597071,-3.220899164029356,72.711096,74.47598183597071,1.7648858359705741,258.657473779313,73.118376,74.47598183597071,1.3576058359706622,259.2669835978228,71.827121,74.47598183597071,2.648860835970754,257.3365442657202,594.0785320039308,664.9039430817625,667.7497541973765,603.0545093987974,593.4240175502968,587.3904348388645,587.0633842205476,258.657473779313,259.2669835978228,257.3365442657202,358361.45281064004,918538.1983139999
26.268623,26.268623,46.655937,32.279807761243134,14.376129238756857,9.979673565391295,588.9711772853162,2.4224638389208266,24.121732,24.121732,39.607573,32.279807761243134,7.327765238756922,10.179000259142095,582.1297609000055,2.397971670728905,23.571096,23.571096,39.749692,32.279807761243134,7.4698842387569355,10.17487486702559,582.2674989914725,2.3984681746739316,54.441458,47.162049,32.279807761243134,14.8822412387569,9.965760500792742,589.4633075424169,2.424212499109627,134.975521,3482.716887,137.875764,152.239,88.72936,90.76558636041081,2.0362263604107853,80.672279,90.76558636041081,10.093307360410757,270.66818205635127,75.085705,90.76558636041081,15.679881360410707,262.231778894642,72.853822,90.76558636041081,17.91176436041071,258.8921951734331,589.4633075424169,659.1523277879498,662.4835087753215,283.0438293560795,588.9711772853162,582.1297609000055,582.2674989914725,270.66818205635127,262.231778894642,258.8921951734331,476713.75896008004,1151004.33964
27.273767,27.273767,46.872253,-0.7247291070835828,47.59698210708364,5.18618186520452,597.2636796008303,2.557297574460176,25.236353,25.236353,39.62162,-0.7247291070835828,40.34634910708372,5.275839648135323,590.5815995788447,2.5333814158688237,24.919158,24.919158,39.995349,-0.7247291070835828,40.72007810708355,5.271128671093793,590.9247740264419,2.534618133842941,23.145655,47.363211,-0.7247291070835828,48.08794010708364,5.18024028258676,597.7180118040769,2.55891126386738,136.616129,3508.127164,140.305162,110.718225,90.583443,70.28100607157629,-20.302436928423855,84.017218,70.28100607157629,-13.736211928423813,612.1465425378354,80.53171,70.28100607157629,-10.2507039284239,608.363984548299,80.800299,70.28100607157629,-10.519292928423805,608.6556118675875,597.7180118040769,669.3833145871929,673.4440601567934,619.2644151452605,597.2636796008303,590.5815995788447,590.9247740264419,612.1465425378354,608.363984548299,608.6556118675875,260936.70826780002,864728.5610010001
26.672864,26.672864,46.580368,7.496736148061018,39.08363185193908,6.144103587904682,595.384231786306,2.5223736723876096,25.34821,25.34821,39.936378,7.496736148061018,32.439641851939065,6.244654299302539,589.201612615614,2.5002456737079317,25.056076,25.056076,39.912525,7.496736148061018,32.41578885193902,6.245022508768851,589.1794863118221,2.5001659543541446,29.656709,47.221582,7.496736148061018,39.72484585193905,6.134605899335214,595.9830214818759,2.5245013535570178,134.315666,3503.602669,136.895914,103.632474,76.338239,66.30287166261563,-10.0353673373844,73.399679,66.30287166261563,-7.096807337384462,602.6329555559464,74.016651,66.30287166261563,-7.713779337384381,603.2948640169501,72.743272,66.30287166261563,-6.440400337384347,601.928589375767,595.9830214818759,668.2180507490315,671.034948148629,605.784447620398,595.384231786306,589.201612615614,589.1794863118221,602.6329555559464,603.2948640169501,601.928589375767,305828.86294484,815874.00843624
26.138114,26.138114,46.804853,-1.6060868730463085,48.41093987304631,5.092541772384003,597.3604583497125,2.560751772151035,24.186543,24.186543,39.620696,-1.6060868730463085,41.22678287304642,5.1794907499236436,590.7461243375831,2.537076483806474,23.65529,23.65529,39.778772,-1.6060868730463085,41.384858873046355,5.1775398662588525,590.8911183048932,2.5375991208916258,22.493292,47.233597,-1.6060868730463085,48.839683873046326,5.087460883071271,597.7568161340788,2.5621598226793716,134.762554,3474.003882,137.416074,145.791996,87.246683,87.8505674854674,0.6038844854673584,78.816,87.8505674854674,9.034567485467345,267.85261476276,74.071425,87.8505674854674,13.779142485467242,260.7084630637741,70.862345,87.8505674854674,16.988222485467293,255.92077546914282,597.7568161340788,660.2765900775985,663.3013287901072,280.75470108340454,597.3604583497125,590.7461243375831,590.8911183048932,267.85261476276,260.7084630637741,255.92077546914282,256438.82194992,1106553.79434096
27.288029,27.288029,46.626398,12.640822840505688,33.98557515949436,6.812502121117391,594.2982312383218,2.5015333571146687,24.905647,24.905647,39.565504,12.640822840505688,26.924681159494376,6.933957799263601,587.6826557518924,2.47784809167286,24.546553,24.546553,39.848285,12.640822840505688,27.207462159494334,6.928990452889244,587.9468200741736,2.4788002698625786,34.139299,47.285111,12.640822840505688,34.64428815949435,6.801437686358745,594.9175237458737,2.5037336530698178,136.889008,3510.274767,140.20602,141.840434,91.877547,86.02124486287151,-5.856302137128546,85.218497,86.02124486287151,0.802747862871513,277.6289873329909,80.356809,86.02124486287151,5.664435862871494,270.19123060658774,80.774588,86.02124486287151,5.246656862871316,270.8268019049024,594.9175237458737,663.5170808711304,667.2832341696402,612.3140810952452,594.2982312383218,587.6826557518924,587.9468200741736,277.6289873329909,270.19123060658774,270.8268019049024,336735.24517323996,1079308.7227258398
26.698302,26.698302,46.622326,18.22824044256962,28.394085557430344,7.608849986760616,592.9498868198726,2.478884637699409,25.29401,25.29401,39.905447,18.22824044256962,21.677206557430452,7.741474701182684,586.6020066177598,2.456165374796212,25.014945,25.014945,39.84027,18.22824044256962,21.61202955743041,7.742790344035769,586.5405717643863,2.455944006930996,39.385349,47.290955,18.22824044256962,29.0627145574304,7.595959408895097,593.5836441934699,2.4811363222307135,134.298113,3503.97498,137.325969,138.981259,77.231697,84.67643459954623,7.444737599546113,74.313269,84.67643459954623,10.363165599546061,261.06736207322837,74.896256,84.67643459954623,9.780178599546115,261.94186460834555,73.694321,84.67643459954623,10.982113599546176,260.14021163245565,593.5836441934699,661.1724867244883,664.5973212061642,265.45715687094116,592.9498868198726,586.6020066177598,586.5405717643863,261.06736207322837,261.94186460834555,260.14021163245565,372905.50087124,1059595.39730284
26.34926,26.34926,46.726597,15.056319316420637,31.670277683579435,7.145690914089945,593.8272514686996,2.492065607409003,24.651982,24.651982,39.681486,15.056319316420637,24.6251666835794,7.2742733317489705,587.2023673151043,2.468352106479857,24.109287,24.109287,39.750051,15.056319316420637,24.693731683579415,7.272994015538071,587.2666557211681,2.4685838294049423,36.357962,47.444118,15.056319316420637,32.387798683579476,7.1329107938370635,594.5042077628855,2.494470163029803,133.40981,3271.906689,136.06586,139.207628,85.481363,84.78357169941843,-0.697791300581639,76.735452,84.78357169941843,8.048119699418407,264.70862450779265,72.983056,84.78357169941843,11.800515699418327,259.0765517022099,69.472726,84.78357169941843,15.310845699418394,253.85151344221748,594.5042077628855,660.1209411030111,663.1252365506797,605.7198781784795,593.8272514686996,587.2023673151043,587.2666557211681,264.70862450779265,259.0765517022099,253.85151344221748,352032.39407912,1061156.1572292799
27.451354,27.451354,46.732421,8.013056894545535,38.719364105454495,6.206365711909362,595.4173856528907,2.520763533146051,25.157956,25.157956,39.737439,8.013056894545535,31.724382105454435,6.313599817818643,588.903951242175,2.497450417896985,24.816222,24.816222,39.746307,8.013056894545535,31.733250105454555,6.313461009271286,588.912181578101,2.497480081998837,30.092053,47.462852,8.013056894545535,39.44979510545452,6.195421571583978,596.10005666965,2.5231883287512473,135.264679,3308.965336,138.780463,132.778362,92.125593,81.69465658298603,-10.430936417014061,85.364058,81.69465658298603,-3.6694014170140234,607.4908647422902,79.801544,81.69465658298603,1.893112582985998,269.3494502404175,80.087913,81.69465658298603,1.606743582985996,269.7847819231167,596.10005666965,663.534608664758,667.4862500921346,615.1421534624292,595.4173856528907,588.903951242175,588.912181578101,607.4908647422902,269.3494502404175,269.7847819231167,308830.45534228,1016827.9111831199
27.19165,27.19165,46.324809,-1.9946089557397215,48.319417955739794,5.05700801067882,596.9864475501165,2.560798001304851,25.818436,25.818436,39.881563,-1.9946089557397215,41.87617195573979,5.134293929079519,591.0574043026292,2.5395710438918746,25.48949,25.48949,39.880813,-1.9946089557397215,41.875421955739746,5.13430308739356,591.0567165316089,2.5395685656917095,22.208439,47.389521,-1.9946089557397215,49.38412995573976,5.044498649032628,597.9701719756135,2.5642937748385433,133.651861,3291.096638,136.651969,91.865924,79.620067,59.291123700153754,-20.32894329984625,75.661379,59.291123700153754,-16.37025529984627,608.2281201346269,76.327169,59.291123700153754,-17.036045299846297,608.9263905893557,75.177433,59.291123700153754,-15.8863092998463,607.7205875269779,597.9701719756135,669.7183876298968,672.9588535641703,612.3806706408986,596.9864475501165,591.0574043026292,591.0567165316089,608.2281201346269,608.9263905893557,607.7205875269779,254474.82887964003,734746.4701582401
26.300683,26.300683,46.706099,4.896361353150393,41.80973764684959,5.82580071668046,596.0352173828674,2.5334721542950507,25.082348,25.082348,40.186477,4.896361353150393,35.290115646849685,5.91825157755829,589.9868470805404,2.511832738209607,24.67002,24.67002,39.961943,4.896361353150393,35.06558164684967,5.921498626235754,589.779235619997,2.5110849543939544,27.512479,47.354446,4.896361353150393,42.45808464684963,5.81679554194797,596.6388622918143,2.5356165401719597,132.127436,3263.295842,134.607824,130.30938,82.112876,80.48221264838409,-1.6306633516160105,71.498687,80.48221264838409,8.983525648384092,256.8551342893007,70.859884,80.48221264838409,9.622328648384041,255.90378418039288,69.213719,80.48221264838409,11.268493648384004,253.4584898337662,596.6388622918143,660.521377050747,663.2985332901399,604.531335227625,596.0352173828674,589.9868470805404,589.779235619997,256.8551342893007,255.90378418039288,253.4584898337662,291044.91171004,999804.8728488
26.968336,26.968336,46.691506,12.193886970865027,34.49761902913504,6.750932592512137,594.4614773152055,2.5035682093997242,24.889634,24.889634,40.175122,12.193886970865027,27.98123502913497,6.861555986133289,588.3581468434539,2.481731581834403,24.532514,24.532514,39.951689,12.193886970865027,27.75780202913494,6.865428658271051,588.1494973124719,2.480980042803415,33.736865,47.464553,12.193886970865027,35.27066602913503,6.7380989389624615,595.1878993221525,2.5061485050739645,134.333991,3266.594435,137.545574,168.569257,91.420859,97.79742929160737,6.3765702916073455,83.980908,97.79742929160737,13.816521291607216,275.7083400491628,77.912232,97.79742929160737,19.885197291607426,266.4883418499635,77.708917,97.79742929160737,20.088512291607298,266.1817833203638,595.1878993221525,654.826145649507,658.5923844242443,287.20761956510216,594.4614773152055,588.3581468434539,588.1494973124719,275.7083400491628,266.4883418499635,266.1817833203638,333960.5593274,1263597.54239332
27.6449,27.6449,46.660274,10.777805167853181,35.88246883214688,6.562837265511478,594.7504214283147,2.5092298601885092,25.809251,25.809251,40.400325,10.777805167853181,29.622519832146885,6.665390658002937,588.8983103314007,2.4882961018480603,25.623926,25.623926,40.053843,10.777805167853181,29.276037832146848,6.671182246019712,588.5753680687116,2.4871332703285756,32.478243,47.433973,10.777805167853181,36.6561678321469,6.550429085808212,595.4760595644084,2.511807528709672,134.515995,3273.105349,137.986544,106.847395,85.697233,68.12891302757986,-17.568319972420205,79.930984,68.12891302757986,-11.802070972420244,608.7692538531405,79.101818,68.12891302757986,-10.972904972420292,607.8754693489866,78.785427,68.12891302757986,-10.656513972420134,607.5343694865004,595.4760595644084,667.821715275578,671.6232613297983,614.9807530871367,594.7504214283147,588.8983103314007,588.5753680687116,608.7692538531405,607.8754693489866,607.5343694865004,325282.66270667996,838040.1171502001
26.752317,26.752317,46.764221,8.048545919737798,38.71567508026227,6.210343370828897,595.4395834151071,2.52072384991631,25.444205,25.444205,40.203681,8.048545919737798,32.1551350802623,6.310854844231461,589.3289662313978,2.4988633594701137,25.03844,25.03844,39.971391,8.048545919737798,31.922845080262288,6.314486424612936,589.1132998123582,2.4980865836737527,30.122094,47.408066,8.048545919737798,39.35952008026224,6.200687535490188,596.0413497389311,2.5228613266308333,132.350708,3268.639878,134.568867,112.220385,77.756267,71.10303781869007,-6.6532291813100075,71.877274,71.10303781869007,-0.774236181310016,598.5044675618345,72.337628,71.10303781869007,-1.2345901813101023,599.0081862374863,71.028654,71.10303781869007,0.07438381869000069,256.1409427363403,596.0413497389311,664.404417254059,666.8424249977685,604.926107214786,595.4395834151071,589.3289662313978,589.1132998123582,598.5044675618345,599.0081862374863,256.1409427363403,309037.58082744,875085.5936826
26.437174,26.437174,46.597984,9.585697001554117,37.012286998445916,6.408516205509645,594.9541272679593,2.513886165214327,24.618129,24.618129,40.025416,9.585697001554117,30.439718998445993,6.513208567578607,588.8209032132917,2.491937281140285,24.029504,24.029504,40.139531,9.585697001554117,30.553833998445942,6.511355106954192,588.9270736658722,2.4923196840802064,31.437914,47.353058,9.585697001554117,37.76736099844586,6.396750378866027,595.6611513052669,2.5163980662107877,133.566542,3268.106384,136.393118,159.775153,88.777977,94.07043619141781,5.292459191417788,80.804941,94.07043619141781,13.265495191417745,270.8679974555487,75.307676,94.07043619141781,18.762760191417804,262.5681097121797,73.557765,94.07043619141781,20.51267119141777,259.9484388970626,595.6611513052669,655.889963611804,659.1671672781146,283.10867517175876,594.9541272679593,588.8209032132917,588.9270736658722,270.8679974555487,262.5681097121797,259.9484388970626,318109.84393063997,1202964.3058982799
27.421238,27.421238,47.127174,17.61782520751757,29.509348792482523,7.508542040568569,593.581149519997,2.4830493260040356,25.570987,25.570987,39.850073,17.61782520751757,22.232247792482543,7.64985210144008,586.7093055604108,2.458465730267663,25.348651,25.348651,40.15096,17.61782520751757,22.53313479248245,7.643876178250903,586.9926560417398,2.4594864646497365,38.792552,47.50897,17.61782520751757,29.891144792482454,7.501308340402235,593.9428021253163,2.484333329994157,134.91384,3296.422513,138.392178,106.203339,89.85568,67.76596412123627,-22.089715878763695,83.443648,67.76596412123627,-15.677683878763741,612.7235661546904,80.307221,67.76596412123627,-12.541256878763784,609.3485242316984,80.489888,67.76596412123627,-12.723923878763845,609.5451422399711,593.9428021253163,668.3803494153791,672.189166948804,619.6199345972766,593.581149519997,586.7093055604108,586.9926560417398,612.7235661546904,609.3485242316984,609.5451422399711,368818.30782752,833599.50560364
27.121507,27.121507,46.998634,7.391313555483759,39.60732044451635,6.124810947678152,595.7968466815253,2.524193641339273,25.593637,25.593637,40.008572,7.391313555483759,32.617258444516246,6.230173142015338,589.2915244052648,2.5009219965585348,25.332591,25.332591,40.099892,7.391313555483759,32.708578444516306,6.228768245889972,589.3762323010197,2.501227113266552,29.568214,47.523397,7.391313555483759,40.13208344451626,6.117074369040305,596.2869998590186,2.5259340670224715,132.920394,3286.603924,135.292531,86.86693,76.412104,56.13875536108675,-20.273348638913387,73.277519,56.13875536108675,-17.13876363891338,607.0513788747976,73.954147,56.13875536108675,-17.815391638913333,607.7546307552169,72.659336,56.13875536108675,-16.52058063891328,606.4089364748748,596.2869998590186,669.8611645764202,672.4103904548847,610.3100227235418,595.7968466815253,589.2915244052648,589.3762323010197,607.0513788747976,607.7546307552169,606.4089364748748,305218.71115864,700279.6062868
26.088945,26.088945,47.037534,-24.148880969671758,71.18641496967184,3.112915460549858,600.9014406124542,2.6586056048864255,24.620081,24.620081,39.712658,-24.148880969671758,63.86153896967174,3.1635432138139934,594.2839934813721,2.634926849688555,24.172165,24.172165,40.021732,-24.148880969671758,64.17061296967185,3.161370007027057,594.5619853420204,2.6359285475803964,8.519016,47.534368,-24.148880969671758,71.68324896967191,3.109546351033392,601.3525153047927,2.66020719269253,132.749259,3274.204126,135.324481,158.333403,85.984731,93.44637580280343,7.461644802803425,77.220317,93.44637580280343,16.226058802803482,265.4432561876042,73.181377,93.44637580280343,20.264998802803404,259.38535060730135,69.72724,93.44637580280343,23.71913580280333,254.2485379150204,601.3525153047927,655.2611961105573,658.2417683786286,278.7930116422597,600.9014406124542,594.2839934813721,594.5619853420204,265.4432561876042,259.38535060730135,254.2485379150204,160089.54275616,1193023.78566828
27.48392,27.48392,47.199938,13.342145231375618,33.85779276862439,6.898543420656145,594.6761709435974,2.5006014721256227,25.117615,25.117615,39.879282,13.342145231375618,26.537136768624453,7.026323820769688,587.8076072237075,2.4760321141059403,24.820633,24.820633,39.931358,13.342145231375618,26.589212768624417,7.025394062116907,587.8563141751116,2.4762076081887407,34.775852,47.552995,13.342145231375618,34.21084976862437,6.892525432401941,595.0085469721785,2.501781397249084,134.916591,3302.663277,138.526067,133.228189,92.072925,81.91394886869814,-10.158976131301916,85.40326,81.91394886869814,-3.4893111313019176,607.4040575420178,79.930847,81.91394886869814,1.9831018686980655,269.5458621394439,80.268792,81.91394886869814,1.6451568686981317,270.0597758007985,595.0085469721785,663.0520520961759,667.1105123610247,614.9589131251901,594.6761709435974,587.8076072237075,587.8563141751116,607.4040575420178,269.5458621394439,270.0597758007985,341124.12533552,1019929.3603896399
27.293819,27.293819,47.292385,15.299223675919997,31.993161324080063,7.169990469049145,594.3030679993523,2.492978400724814,25.745982,25.745982,40.072785,15.299223675919997,24.773561324080095,7.302156556090558,587.5088770383583,2.468681982956504,25.519459,25.519459,39.986147,15.299223675919997,24.686923324080148,7.3037796751432715,587.4275912245427,2.4683891780306606,36.585189,47.724196,15.299223675919997,32.424972324080045,7.162273323475693,594.7107596876651,2.494425318066252,133.410626,3307.96645,136.445261,107.022843,79.536499,68.2275393503363,-11.308959649663711,75.724595,68.2275393503363,-7.497055649663627,604.1836368403028,76.398449,68.2275393503363,-8.170909649663656,604.9110466483073,75.222592,68.2275393503363,-6.995052649663819,603.6416156916414,594.7107596876651,666.578774158477,669.90061236631,608.2963483310481,594.3030679993523,587.5088770383583,587.4275912245427,604.1836368403028,604.9110466483073,603.6416156916414,353599.06970964005,839249.78900268
25.944878,25.944878,47.433675,4.8550800947493045,42.57859490525078,5.810796824541564,596.7209030682767,2.536048365350052,24.520467,24.520467,39.89179,4.8550800947493045,35.03670990525073,5.917505150499101,589.7229752733494,2.51102239989239,24.108805,24.108805,40.052346,4.8550800947493045,35.19726590525072,5.915184277951981,589.871408121725,2.5115571409507744,27.479083,47.456901,4.8550800947493045,42.60182090525077,5.810475315605238,596.7425357617973,2.536125150351928,133.171362,3502.08618,135.791211,132.387577,82.720536,81.50374936180438,-1.2167866381956174,72.012994,81.50374936180438,9.490755361804394,257.62354906417863,71.353888,81.50374936180438,10.14986136180421,256.64099141179753,69.521247,81.50374936180438,11.982502361804404,253.91666014244296,596.7425357617973,661.2642197967918,664.2051731772568,604.6025167281372,596.7209030682767,589.7229752733494,589.871408121725,257.62354906417863,256.64099141179753,253.91666014244296,290814.65430508,1014133.5423965199
27.036728,27.036728,47.378324,6.323287952849864,41.05503604715027,5.988030272191057,596.3723096658834,2.5298317401117245,24.533704,24.533704,39.713094,6.323287952849864,33.38980604715018,6.100547397711051,589.2479295104697,2.5043476181864657,24.103343,24.103343,39.776818,6.323287952849864,33.453530047150174,6.099590875000196,589.306939533022,2.5045603031279033,28.67917,47.44019,6.323287952849864,41.116902047150106,5.987142440400046,596.4300292472514,2.5300366296730536,136.341575,3487.824821,139.662464,151.717717,92.536981,90.53298037713668,-2.004000622863418,85.345929,90.53298037713668,5.187051377136595,277.81592545645356,79.514702,90.53298037713668,11.018278377136653,268.9108362088877,79.621183,90.53298037713668,10.911797377136532,269.0722922893593,596.4300292472514,660.8317324159555,664.6440974437687,610.183405259204,596.3723096658834,589.2479295104697,589.306939533022,277.81592545645356,268.9108362088877,269.0722922893593,299088.96614920005,1147410.2184629198
27.137172,27.137172,47.371548,15.648337935062692,31.723210064937394,7.218226135202143,594.2941247196932,2.4918309099284905,25.214932,25.214932,39.912585,15.648337935062692,24.2642470649374,7.356000572375021,587.2711932843882,2.466714462986653,25.041605,25.041605,39.774418,15.648337935062692,24.126080064937366,7.35861493694233,587.1415096998032,2.4662471473836836,36.9131,47.446224,15.648337935062692,31.797886064937323,7.216879199977474,594.3646592182407,2.492081289309333,135.558049,3329.952859,138.630591,110.944142,81.582972,70.40509560542576,-11.177876394574344,77.32106,70.40509560542576,-6.9159643945744165,604.8120027969795,77.598885,70.40509560542576,-7.193789394574196,605.1141900121172,76.669175,70.40509560542576,-6.264079394574378,604.102799123772,594.3646592182407,668.1767838161278,671.5568270893185,609.4437915413268,594.2941247196932,587.2711932843882,587.1415096998032,604.8120027969795,605.1141900121172,604.102799123772,355859.937356,866286.20449592
26.205396,26.205396,47.127677,2.771864701991092,44.35581229800893,5.571975624663453,596.8452741280823,2.543629424325224,24.788119,24.788119,39.907706,2.771864701991092,37.135841298009005,5.669112505842403,590.163506403315,2.519727245445092,24.385027,24.385027,39.578551,2.771864701991092,36.806686298008984,5.673637694890453,589.8600523622031,2.5186335271330895,25.819545,47.452649,2.771864701991092,44.68078429800894,5.567696435973917,597.1471896524426,2.5447013980073816,133.190146,3265.225507,135.638969,135.913931,82.630729,83.21319140807127,0.5824624080711374,72.92169,83.21319140807127,10.291501408071179,258.9827778235425,71.708057,83.21319140807127,11.505134408071205,257.1714373848249,69.395019,83.21319140807127,13.818172408071224,253.73296471861863,597.1471896524426,660.5579013074858,663.3174301120757,273.6620993592239,596.8452741280823,590.163506403315,589.8600523622031,258.9827778235425,257.1714373848249,253.73296471861863,279372.5380842,1038446.9069015599
26.992784,26.992784,46.830758,7.100390657048887,39.7303673429512,6.091263465366668,595.7008354624385,2.524829217780155,24.588909,24.588909,39.960068,7.100390657048887,32.8596773429512,6.19415261724,589.3096421714097,2.5019609392289195,24.264001,24.264001,39.424942,7.100390657048887,32.324551342951125,6.202343818747137,588.8136220099017,2.5001729869355946,29.324695,47.31031,7.100390657048887,40.20991934295114,6.084235774815836,596.1485162193417,2.5264194307953702,134.699742,3224.32114,138.149211,142.884456,91.644214,86.50781700641961,-5.136396993580445,84.418757,86.50781700641961,2.0890600064196065,276.3982576863279,78.354591,86.50781700641961,8.153226006419606,267.15427842369047,78.24768,86.50781700641961,8.260137006419598,266.992546842657,596.1485162193417,660.8149785353445,664.7342584970407,611.7441643599008,595.7008354624385,589.3096421714097,588.8136220099017,276.3982576863279,267.15427842369047,266.992546842657,303539.7060982,1086507.00385056
27.321739,27.321739,46.799726,18.039295717111393,28.760430282888763,7.577260173139462,593.1655519323374,2.4802452011392835,25.466839,25.466839,40.289853,18.039295717111393,22.250557282888668,7.704958279987978,587.013822336671,2.4582402710419364,25.308503,25.308503,39.639394,18.039295717111393,21.600098282888645,7.718017978395025,586.4008610182533,2.4560319963986936,39.201334,47.32949,18.039295717111393,29.29019428288874,7.567101460728744,593.6675845594162,2.482028499067924,134.479425,3303.87556,137.632513,105.782907,83.476465,67.52826830303437,-15.948196696965658,78.273108,67.52826830303437,-10.744839696965698,607.2734523382576,78.137618,67.52826830303437,-10.609349696965694,607.1276567347147,77.496859,67.52826830303437,-9.968590696965668,606.4380883586776,593.6675845594162,667.9858099048148,671.4358309260773,612.8693988850048,593.1655519323374,587.013822336671,586.4008610182533,607.2734523382576,607.1276567347147,606.4380883586776,371636.76160984003,830700.7278673201
26.607909,26.607909,46.683491,11.311458666141483,35.37203233385859,6.633005755510092,594.6531653611378,2.5071329715170374,25.044439,25.044439,40.133282,11.311458666141483,28.821823333858596,6.741820188968784,588.5258680699554,2.4852095090222703,24.659729,24.659729,39.796673,11.311458666141483,28.485214333858597,6.747531192594386,588.2119610094935,2.4840786179792658,32.949631,47.374782,11.311458666141483,36.06332333385863,6.62177193314227,595.301962398897,2.509437760848216,132.065742,3270.079183,134.588161,120.965366,79.177701,75.75184079186728,-3.4258602081328604,70.804307,75.75184079186728,4.947533791867261,255.8134283544593,71.612133,75.75184079186728,4.139707791867181,257.0174156467687,70.320999,75.75184079186728,5.430841791867238,255.09415900701237,595.301962398897,662.35197171614,665.1485022342677,603.9849060235417,594.6531653611378,588.5258680699554,588.2119610094935,255.8134283544593,257.0174156467687,255.09415900701237,328532.76983356,935380.1388821601
26.484056,26.484056,47.070866,8.995230647731809,38.07563535226819,6.3254753622257125,595.5243735665663,2.5178709235789727,24.291277,24.291277,40.153509,8.995230647731809,31.15827835226829,6.433872764974949,589.0726496160792,2.4947959969938616,23.949441,23.949441,39.692302,8.995230647731809,30.697071352268278,6.441261900864705,588.6439629509708,2.4932514674009245,30.929072,47.362961,8.995230647731809,38.36773035226823,6.320995554849778,595.7977378229178,2.518841664103742,133.678565,3263.799825,136.790276,149.106581,89.498782,89.35975096782731,-0.1390310321726133,82.006075,89.35975096782731,7.353675967827314,272.700723422569,76.129481,89.35975096782731,13.230269967827258,263.79853960467545,75.129774,89.35975096782731,14.22997696782719,262.2965466525233,595.7977378229178,658.3355327684463,661.8960314612305,607.3972774700391,595.5243735665663,589.0726496160792,588.6439629509708,272.700723422569,263.79853960467545,262.2965466525233,314601.50046272,1129407.06241556
27.248876,27.248876,46.887862,18.78401500834358,28.10384699165646,7.687070923341324,593.060839984619,2.4775358391341173,25.219286,25.219286,40.274646,18.78401500834358,21.49063099165651,7.819202493258127,586.8037429779041,2.455155620046846,25.093111,25.093111,39.791229,18.78401500834358,21.007213991656464,7.829087837620051,586.3475987399625,2.4535125245056593,39.929354,47.413336,18.78401500834358,28.629320991656527,7.676812424164597,593.5594177625744,2.4793065644155123,135.038091,3260.001772,138.54984,134.111451,89.460488,82.34312489003838,-7.117363109961673,83.059183,82.34312489003838,-0.7160581099617161,604.4726547073641,80.058113,82.34312489003838,2.285011890038345,269.7391106408037,80.395691,82.34312489003838,1.9474338900383372,270.25258830800175,593.5594177625744,663.0086254090185,666.9609878362079,611.7556367599396,593.060839984619,586.8037429779041,586.3475987399625,604.4726547073641,269.7391106408037,270.25258830800175,376656.28478503996,1026019.2398967599
26.903097,26.903097,46.900939,11.994499937750028,34.906439062250044,6.720636168428397,594.7034501133863,2.5050783855984586,25.279529,25.279529,40.116352,11.994499937750028,28.121852062249992,6.835194159662656,588.3502694365071,2.482351227560952,25.023436,25.023436,39.929728,11.994499937750028,27.935228062250097,6.83841362118944,588.1760504248126,2.4817236538346594,33.558138,47.330606,11.994499937750028,35.336106062249954,6.713539552776831,595.1071073929273,2.5065120942103825,132.704524,3276.158759,135.374112,96.985033,76.519002,62.40827894516758,-14.110723054832544,72.897776,62.40827894516758,-10.489497054832384,603.9426410801556,73.931661,62.40827894516758,-11.523382054832553,605.0372873428917,72.563862,62.40827894516758,-10.155583054832471,603.5890723046429,595.1071073929273,667.7312694440533,670.6252557405115,607.776221804663,594.7034501133863,588.3502694365071,588.1760504248126,603.9426410801556,605.0372873428917,603.5890723046429,332728.27955688,770041.49812708
26.034116,26.034116,47.173425,18.491777154649583,28.681647845350483,7.637608508067316,593.405782872672,2.479677207586818,24.340186,24.340186,39.662236,18.491777154649583,21.170458845350492,7.786753500720129,586.3033121811673,2.454264962136609,23.924323,23.924323,39.887963,18.491777154649583,21.39618584535043,7.782163690935991,586.5161579935547,2.4550320583935714,39.642796,47.375665,18.491777154649583,28.88388784535048,7.633691896000887,593.5976032506338,2.480358301182608,132.894824,3274.163262,135.472038,98.40696,85.657097,63.255414881153776,-22.40168211884626,77.036327,63.255414881153776,-13.780912118846185,607.9448565912077,73.240405,63.255414881153776,-9.984990118846303,603.9156441886722,69.831631,63.255414881153776,-6.576216118846242,600.2952197253518,593.5976032506338,667.6675951049178,670.4652723528526,617.0935046895512,593.405782872672,586.3033121811673,586.5161579935547,607.9448565912077,603.9156441886722,600.2952197253518,374680.53614895995,779845.3435296001
27.182407,27.182407,47.038835,2.6611577699212816,44.37767723007876,5.560468567223012,596.7841068116556,2.5437940079412122,24.805182,24.805182,40.199461,2.6611577699212816,37.53830323007876,5.652180750596031,590.4547272881545,2.5211569846111943,24.595887,24.595887,39.840896,2.6611577699212816,37.17973823007867,5.65708889867388,590.1241118304932,2.519966030972065,25.732757,47.384335,2.6611577699212816,44.72317723007878,5.5559293441745465,597.1050281432557,2.54493363980895,135.112551,3105.703511,138.549026,137.659013,92.168715,84.04831532264272,-8.12039967735726,85.4616,84.04831532264272,-1.413284677357342,606.1616128619502,79.684178,84.04831532264272,4.364137322642682,269.17010528239643,80.309777,84.04831532264272,3.7385383226426825,270.12084487913654,597.1050281432557,662.3658989931387,666.2483212796261,613.8351613831152,596.7841068116556,590.4547272881545,590.1241118304932,606.1616128619502,269.17010528239643,270.12084487913654,278774.15565331996,1050478.82847188
32.260357,32.260357,46.643269,32.96824642826222,13.675022571737873,10.111542866604037,588.7360984929542,2.4196515225715864,32.334698,32.334698,39.986203,32.96824642826222,7.0179565717378525,10.302957360222306,582.2639355496486,2.396489734119813,32.233607,32.233607,40.282624,32.96824642826222,7.3143775717378166,10.294225471553954,582.5517376026137,2.3975262269830018,55.251522,56.29919,32.96824642826222,23.330943571737784,9.850083805626241,598.1619276734015,2.452845588949083,115.181931,0.0,110.742765,53.943415,77.021442,31.85355575171875,-45.16788624828138,57.890321,31.85355575171875,-26.03676524828135,600.055013490677,55.297012,31.85355575171875,-23.443456248281347,597.5214590915962,39.380502,31.85355575171875,-7.526946248281286,582.0529969533595,598.1619276734015,657.383057277935,652.8331540031489,618.8885497915908,588.7360984929542,582.2639355496486,582.5517376026137,600.055013490677,597.5214590915962,582.0529969533595,482298.95582472,473279.8720054001
32.267863,32.267863,46.100978,32.814228787147556,13.286749212852499,10.097158171336316,588.2583918678607,2.4183936604804526,32.356386,32.356386,40.133262,32.814228787147556,7.319033212852503,10.26830983307598,582.4589946288396,2.39763137324839,32.303614,32.303614,39.991991,32.814228787147556,7.177762212852565,10.272456713401153,582.3218851618059,2.3971375150752445,55.069684,62.098465,32.814228787147556,29.284236212852477,9.67341695466818,603.8943483763443,2.4731775729325616,100.186736,0.0,94.329782,54.326598,75.525593,32.18170774969936,-43.343885250300715,51.701063,32.18170774969936,-19.51935525030067,593.9133356405233,48.051905,32.18170774969936,-15.870197250300668,590.360129728006,35.682957,32.18170774969936,-3.5012492503006682,578.3629893996404,603.8943483763443,642.0153793703513,636.1004460689239,617.3176460805278,588.2583918678607,582.4589946288396,582.3218851618059,593.9133356405233,590.360129728006,578.3629893996404,481045.22645584,475921.82682648
32.331798,32.331798,45.059339,32.80091086910197,12.258428130898187,10.123911351984944,587.2493843325934,2.414837137449331,32.396117,32.396117,39.564843,32.80091086910197,6.763932130898093,10.28239971328105,581.9118971140393,2.395697904078171,32.277274,32.277274,39.637974,32.80091086910197,6.837063130898036,10.28024608724027,581.9828588943358,2.3959537392863255,55.053977,65.184345,32.80091086910197,32.383434130897946,9.594540937346554,606.9323561429446,2.483665894926422,92.545305,11.334033,86.276818,54.389166,75.035974,32.23516109537538,-42.80081290462463,48.34694,32.23516109537538,-16.111778904624735,590.6301626799092,45.629819,32.23516109537538,-13.394657904624683,587.9882383997816,35.854529,32.23516109537538,-3.619367904624755,578.5105376752102,606.9323561429446,634.2914599384875,628.0055579570029,616.8180606371676,587.2493843325934,581.9118971140393,581.9828588943358,590.6301626799092,587.9882383997816,578.5105376752102,480936.93046052003,476353.2181701601
32.319745,32.319745,44.628799,32.403615613544254,12.225183386455853,10.059640854717177,586.9608903346176,2.414947051849165,32.363238,32.363238,39.479347,32.403615613544254,7.075731386455812,10.206921017081369,581.963696518107,2.3970188496635423,32.28169,32.28169,39.328401,32.403615613544254,6.924785386455847,10.211326368671953,581.8173769185462,2.3964911216165627,54.586621,67.038991,32.403615613544254,34.635375386455756,9.478720484436534,608.8724092450377,2.491464399472084,88.888122,112.0,82.820881,56.034715,74.965404,33.62822875507997,-41.33717524492005,46.934765,33.62822875507997,-13.306536244920073,588.8042594039443,44.249302,33.62822875507997,-10.621073244920172,586.1869116962567,37.306093,33.62822875507997,-3.677864244920124,579.4331109642725,608.8724092450377,630.2655287462233,624.1888078686646,616.3660562237311,586.9608903346176,581.963696518107,581.8173769185462,588.8042594039443,586.1869116962567,579.4331109642725,477714.62300596,487698.88359339995
32.37662,32.37662,44.536761,33.09635963706656,11.440401362933518,10.195919763060164,586.6437056930888,2.4118307644790438,32.365921,32.365921,39.47936,33.09635963706656,6.383000362933501,10.343277632287345,581.7281144936719,2.394193709416214,32.33604,32.33604,39.143661,33.09635963706656,6.04730136293349,10.353264020100061,581.40217850399,2.3930179448094577,55.403045,68.046437,33.09635963706656,34.950077362933555,9.57764099509079,609.6679652933872,2.4921635293309365,86.614987,72.13217,81.088713,56.191295,75.264778,33.75952282246557,-41.50525517753446,45.77172,33.75952282246557,-12.012197177534484,587.62678725844,43.638966,33.75952282246557,-9.879443177534473,585.5483310211658,39.41057,33.75952282246557,-5.65104717753444,581.4329116152558,609.6679652933872,627.9509620483011,622.4243528233451,616.626893589695,586.6437056930888,581.7281144936719,581.40217850399,587.62678725844,585.5483310211658,581.4329116152558,483343.6705442,488778.4651142
32.532374,32.532374,44.838452,33.49527660526699,11.343175394733123,10.264941039667901,586.8051058605836,2.411268197786352,32.297522,32.297522,39.616155,33.49527660526699,6.120878394733063,10.418454229555017,581.7240650853947,2.393045467509803,32.259073,32.259073,39.30951,33.49527660526699,5.814233394733128,10.427662773206032,581.4260348060335,2.3919706944598915,55.87642,68.954634,33.49527660526699,35.45935739473303,9.626950565040223,610.4505464418445,2.493672185139727,85.032723,0.0,80.070437,57.294488,75.322018,34.67849888009137,-40.64351911990872,45.085895,34.67849888009137,-10.407396119908764,586.6492307685563,43.472695,34.67849888009137,-8.79419611990869,585.0740440357547,39.855951,34.67849888009137,-5.177452119908674,581.5459929860891,610.4505464418445,626.1224964772031,621.1585981246304,616.4268759209125,586.8051058605836,581.7240650853947,581.4260348060335,586.6492307685563,585.0740440357547,581.5459929860891,486607.4775592,496384.71608288004
33.458009,33.458009,45.694767,33.15004353622312,12.544723463776915,10.173350821319767,587.7531180171717,2.415633335566521,32.496495,32.496495,40.247788,33.15004353622312,7.097744463776974,10.331120829197289,582.4560648164744,2.396664003895354,32.323884,32.323884,39.351262,33.15004353622312,6.2012184637768994,10.357727389791279,581.5853409652566,2.393526068154715,55.466611,69.667456,33.15004353622312,36.51741246377691,9.54809050737714,611.2532599832844,2.4974064715206636,83.641701,0.0,79.609302,57.150551,75.223254,34.55919409930347,-40.66405990069669,45.216065,34.55919409930347,-10.656870900696664,586.8167410375502,43.50765,34.55919409930347,-8.948455900696604,585.1489922637152,40.356589,34.55919409930347,-5.797394900696554,582.0757996321379,611.2532599832844,624.7610563045045,620.7310865101297,616.3622255305155,587.7531180171717,582.4560648164744,581.5853409652566,586.8167410375502,585.1489922637152,582.0757996321379,483781.94285836,495392.30501276
35.36113,35.36113,46.580967,35.20259717297298,11.37836982702711,10.55121616746459,587.9332921559184,2.410442451916751,33.649509,33.649509,40.256619,35.20259717297298,5.054021827027088,10.74392869496986,581.7521812878376,2.388326835221455,32.278498,32.278498,39.376835,35.20259717297298,4.174237827027071,10.771505069118472,580.8933961421973,2.385232031062261,57.929336,69.995386,35.20259717297298,34.79278882702706,9.910955960235247,610.9862531647665,2.4905653409175743,82.822664,32.399174,79.30548,58.789292,75.306007,35.907127685458796,-39.3988793145413,45.103895,35.907127685458796,-9.196767314541319,586.245816683813,43.871722,35.907127685458796,-7.964594314541239,585.0390684055668,40.873987,35.907127685458796,-4.966859314541216,582.1053223334181,610.9862531647665,623.574090390816,620.0534160837692,616.0614474847637,587.9332921559184,581.7521812878376,580.8933961421973,586.245816683813,585.0390684055668,582.1053223334181,500761.84067936,506691.03090992005
39.625076,39.625076,47.831431,39.09001277369329,8.741418226306848,11.314017783677928,587.8053345048504,2.3991439907915293,35.10695,35.10695,41.822155,39.09001277369329,2.732142226306769,11.51486797725591,581.8722112867507,2.3779749137528534,32.337697,32.337697,40.04822,39.09001277369329,0.9582072263067858,11.576078529597167,580.1223294388128,2.371682948762795,62.769007,69.979384,39.09001277369329,30.889371226306842,10.648696063238566,609.7945029021262,2.4754781722287955,82.152845,38.140493,79.234367,64.124037,75.525466,40.14600162904276,-35.37946437095731,46.353173,40.14600162904276,-6.207171370957292,585.9572838996802,44.024786,40.14600162904276,-3.878784370957317,583.6518604626259,41.088026,40.14600162904276,-0.9420243709573356,580.7456137685464,609.7945029021262,621.6900567326584,618.7494216332169,615.0207996365855,587.8053345048504,581.8722112867507,580.1223294388128,585.9572838996802,583.6518604626259,580.7456137685464,534130.2107033201,543472.81734612
43.290831,43.290831,48.827401,43.32219310924038,5.505207890759641,12.212930384108576,587.2178875224987,2.3855568594665084,39.452143,39.452143,43.565459,43.32219310924038,0.24326589075960783,12.407965922056993,581.9610164786104,2.3668514319143563,32.935745,32.935745,42.365577,43.32219310924038,-0.9566161092402808,520.7172464914236,214.53265559266404,1.0519736549882324,68.30577,70.099832,43.32219310924038,26.77763889075967,11.503337994649227,608.5463233943246,2.4595176873413456,81.786359,89.500318,79.260242,68.441173,75.793721,43.42303467958565,-32.37068632041452,47.6864,43.42303467958565,-4.263365320414391,586.038417532336,43.259193,43.42303467958565,0.163841679585596,215.79398503984012,42.608056,43.42303467958565,0.8149786795855448,214.87501479583048,608.5463233943246,620.3224067775375,617.7627022313281,614.256529432654,587.2178875224987,581.9610164786104,214.53265559266404,586.038417532336,215.79398503984012,214.87501479583048,572304.8627652,573238.4339534801
45.329349,45.329349,49.694736,44.58189111310766,5.112844886892333,12.471473382394208,587.5962809849369,2.383529855825949,41.660162,41.660162,44.942381,44.58189111310766,0.360489886892401,12.652073573104074,582.8306892965877,2.3666100956301124,36.760361,36.760361,44.187233,44.58189111310766,-0.39465811310763,519.2939443573325,217.11035742333357,1.0611181975072748,70.008978,70.322946,44.58189111310766,25.74105488689248,11.763491095667593,608.3452427772482,2.455405398006023,81.505635,55.908266,79.079633,69.149517,76.149963,43.94860043896722,-32.20136256103283,48.88014,43.94860043896722,-4.9315395610328325,587.0276731280139,44.654409,43.94860043896722,-0.7058085610328589,582.798182449567,44.129102,43.94860043896722,-0.18050156103284962,582.2725217232066,608.3452427772482,619.872434893567,617.412155738914,614.4458639467011,587.5962809849369,582.8306892965877,217.11035742333357,587.0276731280139,582.798182449567,582.2725217232066,584048.0731552801,578122.2958309201
46.838339,46.838339,50.37886,45.96013208032848,4.418727919671528,12.769803199220705,587.7377479641086,2.380377167793638,41.858328,41.858328,45.983943,45.96013208032848,0.023810919671598187,12.94199721355562,583.3124097932896,2.3646921523881046,39.707564,39.707564,45.099215,45.96013208032848,-0.8609170803283177,518.5943730699629,218.40699531060292,1.0656564035327825,71.901971,70.515934,45.96013208032848,24.55580191967158,12.055797437242525,608.0644167232942,2.4507302967221722,81.177551,143.339155,78.404959,71.137399,76.252362,45.40617806801866,-30.846183931981408,49.512873,45.40617806801866,-4.106694931981383,587.0876688646921,45.698895,45.40617806801866,-0.29271693198138565,583.2537517913511,45.056546,45.40617806801866,0.3496320680186159,218.3443014872043,608.0644167232942,619.0726782060069,616.2540098634186,614.0686721181974,587.7377479641086,583.3124097932896,218.40699531060292,587.0876688646921,583.2537517913511,218.3443014872043,597099.80557196,591828.26512924
48.600621,48.600621,51.094347,46.57202504241229,4.522321957587883,12.888226410452488,588.2133036469205,2.380442497186458,44.268161,44.268161,46.717377,46.57202504241229,0.14535195758779765,13.061546523893867,583.7978141864926,2.3648146831195502,41.635888,41.635888,45.685626,46.57202504241229,-0.8863990424121994,518.1377111424581,219.24071753042523,1.0685874081807947,72.752358,70.707544,46.57202504241229,24.13551895758776,12.184133484257888,608.043999311189,2.449018870740213,80.773696,45.144038,77.969449,73.569759,76.324111,47.15604629378974,-29.168064706210316,50.012487,47.15604629378974,-2.8564407062103783,586.8835113881534,46.178616,47.15604629378974,0.9774302937896323,219.9425659546134,45.557591,47.15604629378974,1.5984552937896523,219.0615255420316,608.043999311189,618.0851636790896,615.2251464527235,613.549015058526,588.2133036469205,583.7978141864926,219.24071753042523,586.8835113881534,219.9425659546134,219.0615255420316,602963.0198440801,608598.8035628401
49.652406,49.652406,51.517834,46.54711232322164,4.970721676778385,12.865845533277072,588.6505804453551,2.382048409418883,45.397986,45.397986,47.171456,46.54711232322164,0.6243436767784487,13.037178916419265,584.2661863004511,2.366544030184391,43.084847,43.084847,46.101129,46.54711232322164,-0.4459833232216283,517.8035138854189,219.83013919694628,1.0706876224990887,72.717615,70.921637,46.54711232322164,24.374524676778357,12.171522033342724,608.2699456406717,2.4498522793172786,80.504818,56.303148,77.857978,74.44568,76.400949,47.777454455524605,-28.62349454447542,50.380141,47.777454455524605,-2.6026865444754437,586.9993457553657,46.649375,47.777454455524605,1.1280794555245506,220.6135875246908,45.952393,47.777454455524605,1.825061455524542,219.62402729020485,608.2699456406717,617.6016237172296,614.8990064926552,613.4127979730438,588.6505804453551,584.2661863004511,219.83013919694628,586.9993457553657,220.6135875246908,219.62402729020485,602723.4751974,614638.0686368
