T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
50.391981,50.391981,51.918927,46.92327943547999,4.995647564519982,12.940440970347437,588.9042303090655,2.3819524926839026,46.217485,46.217485,47.779268,46.92327943547999,0.8559885645200893,13.104605530228746,584.7235764064923,2.3671832378544466,44.236945,44.236945,46.433175,46.92327943547999,-0.4901044354799183,517.5448531156164,220.30307536619625,1.0723453035778716,73.243302,71.060861,46.92327943547999,24.137581564520065,12.250201263844733,608.278557480742,2.4488746586815866,80.279227,56.0,77.877749,71.620429,76.546411,45.756569689404685,-30.789841310595342,50.622524,45.756569689404685,-4.8659543105954075,588.0643238879866,47.051967,45.756569689404685,-1.2953973105953878,584.4710820989415,46.20218,45.756569689404685,-0.4456103105953503,583.6160059707718,608.278557480742,618.044438163433,615.6023828585729,614.2499394117558,588.9042303090655,584.7235764064923,220.30307536619625,588.0643238879866,584.4710820989415,583.6160059707718,606347.9608975201,595158.64105204
50.828729,50.828729,52.23816,47.116522122883396,5.121637877116655,12.974472240514094,589.1488662376954,2.3823058299823225,46.752319,46.752319,48.126816,47.116522122883396,1.010293877116726,13.137910834342458,584.9943454327372,2.3676384954830545,45.207777,45.207777,46.779365,47.116522122883396,-0.3371571228832977,517.2704559026707,220.79566447795023,1.0740838032295958,73.514263,71.142628,47.116522122883396,24.026105877116663,12.290447801916594,608.2931554194187,2.448407825348681,80.203711,135.806755,77.926687,73.078925,76.665833,46.80583501963569,-29.85999798036439,50.875253,46.80583501963569,-4.06941798036438,587.8977516865455,47.476923,46.80583501963569,-0.671087980364382,584.4670942938263,46.522864,46.80583501963569,0.28297101963559046,220.42999832430036,608.2931554194187,617.6206351490896,615.3003398133119,614.0167172550299,589.1488662376954,584.9943454327372,220.79566447795023,587.8977516865455,584.4670942938263,220.42999832430036,608216.17196188,605214.620933
51.293388,51.293388,52.49683,47.388677664720106,5.108152335279999,13.029996274238066,589.3004499241592,2.382125383978213,47.205682,47.205682,48.581595,47.388677664720106,1.1929173352799238,13.186324897543143,585.3408183648543,2.368155877293197,45.769626,45.769626,47.079827,47.388677664720106,-0.308850664720012,517.0343857322506,221.2238498928455,1.0755870629440267,73.896921,71.226527,47.388677664720106,23.837849335279863,12.348379370538296,608.2816881722795,2.4476427734932984,80.039781,0.0,78.015039,74.352638,76.825973,47.71166229303016,-29.114310706969967,51.110414,47.71166229303016,-3.398751706969938,587.7658254749248,47.825135,47.71166229303016,-0.11347270696994656,584.4401392969875,46.954948,47.71166229303016,0.756714293030052,221.04758265256262,608.2816881722795,617.1488261372241,615.081860608104,613.8689767140689,589.3004499241592,585.3408183648543,221.2238498928455,587.7658254749248,584.4401392969875,221.04758265256262,610854.5070339601,613996.56637688
51.611918,51.611918,52.741938,47.99359854201951,4.748339457980535,13.167214889892614,589.3026981418623,2.3805520803158173,47.573139,47.573139,48.674693,47.99359854201951,0.681094457980555,13.332111250116444,585.1817973296802,2.3660184293212176,46.108702,46.108702,47.272507,47.99359854201951,-0.7210915420194055,516.8926286876248,221.5002512497353,1.0765281737026722,74.751853,71.31598,47.99359854201951,23.32238145798059,12.48133307367402,608.1562168294371,2.4456077173593473,80.040323,37.038405,78.103053,75.370257,76.929703,48.428500058989314,-28.501202941010717,51.263889,48.428500058989314,-2.835388941010706,587.6248378818713,48.059087,48.428500058989314,0.36941305898930066,222.62157546498008,46.950375,48.428500058989314,1.4781250589892578,221.04393809134626,608.1562168294371,616.9050413524093,614.9244007069159,613.7256848521927,589.3026981418623,585.1817973296802,221.5002512497353,587.6248378818713,222.62157546498008,221.04393809134626,616749.05799028,621012.80515332
51.799844,51.799844,53.011224,47.55406208556675,5.457161914433323,13.049786143709103,589.7539827752346,2.383285510078373,47.899882,47.899882,49.177034,47.55406208556675,1.6229719144332648,13.202836865926056,585.8743017302523,2.36961294095496,46.375309,46.375309,47.393342,47.55406208556675,-0.1607200855666747,516.7851376396951,221.67041785376952,1.0771617613307163,74.130055,71.428734,47.55406208556675,23.874671914433396,12.378573874421456,608.4283300044762,2.4476991451126926,79.804858,90.446889,78.280596,75.173805,77.099905,48.29058235818648,-28.809322641813573,51.747292,48.29058235818648,-3.456709641813552,588.1723837301521,48.307175,48.29058235818648,-0.016592641813565477,584.6837391019582,47.021414,48.29058235818648,1.2691683581864481,221.14437281498772,608.4283300044762,616.7115057937874,615.1535892650076,613.9476257964371,589.7539827752346,585.8743017302523,221.67041785376952,588.1723837301521,584.6837391019582,221.14437281498772,612461.9100118,619658.3157618
52.040537,52.040537,53.28416,42.73232387916515,10.551836120834901,11.922789772921314,591.8934442641079,2.403623942022112,48.217352,48.217352,49.184725,42.73232387916515,6.452401120834952,12.066186826548298,587.8007640270812,2.3892046917927363,46.560356,46.560356,47.580776,42.73232387916515,4.848452120834918,12.12361695305148,586.2004740347187,2.383534957413714,67.517006,71.526691,42.73232387916515,28.79436712083491,11.33709391472154,610.1786418917595,2.4666722333299607,79.758676,0.0,78.310981,61.864637,77.20238,38.37757429752337,-38.824805702476645,52.001895,38.37757429752337,-13.624320702476677,592.177030731277,48.49091,38.37757429752337,-10.113335702476594,588.7107263367316,47.041794,38.37757429752337,-8.664219702476704,587.2813262757197,610.1786418917595,619.8003513007396,618.3476955528578,617.2363079130306,591.8934442641079,587.8007640270812,586.2004740347187,592.177030731277,588.7107263367316,587.2813262757197,566866.52428856,527894.79660212
41.272374,41.272374,53.707385,30.503623179388647,23.203761820611373,9.46653827580229,596.3778944915988,2.4537669849920896,38.177298,38.177298,47.872798,30.503623179388647,17.36917482061141,9.615615899433298,590.7127171699559,2.4337901125334787,37.412755,37.412755,41.683357,30.503623179388647,11.179733820611398,9.780723171172859,584.7233278050697,2.4124182396135243,52.383742,44.493479,30.503623179388647,13.9898558206114,9.704835482023363,587.4402102611963,2.422145372473252,103.448135,2015.481043,107.602514,147.447359,86.436908,88.60710330894798,2.170195308947984,80.924143,88.60710330894798,7.682960308947861,271.0526532729347,75.756169,88.60710330894798,12.850934308947796,263.2366794380832,61.761505,88.60710330894798,26.84559830894789,242.52813505127904,587.4402102611963,624.0890066474375,628.8685397852773,279.50141067143863,596.3778944915988,590.7127171699559,584.7233278050697,271.0526532729347,263.2366794380832,242.52813505127904,462526.30099192,1117967.12493884
32.603834,32.603834,52.292755,14.07800594703891,38.21474905296115,6.913032389523565,599.3145622067013,2.5146112334553528,29.632174,29.632174,46.058519,14.07800594703891,31.980513052961214,7.02006831740195,593.4299271742668,2.4937946753006526,28.705463,28.705463,43.966227,14.07800594703891,29.888221052961192,7.056916405378435,591.4622640078685,2.4867768028110513,35.450438,51.337782,14.07800594703891,37.25977605296117,6.929167795019988,598.4109841345933,2.5114313945033677,128.226128,5502.624718,133.218978,119.52068,79.837543,74.99932100815678,-4.838221991843284,81.733799,74.99932100815678,-6.734477991843301,607.2307483999829,79.810578,74.99932100815678,-4.811256991843289,605.1040126660315,78.890491,74.99932100815678,-3.891169991843287,604.085559628183,598.4109841345933,658.3972635988132,663.9180984749693,605.133850324348,599.3145622067013,593.4299271742668,591.4622640078685,607.2307483999829,605.1040126660315,604.085559628183,345775.23390487995,925419.3756368
29.230113,29.230113,50.900792,10.255571999314895,40.645220000685256,6.427958755267786,598.8468081979944,2.5254526214617936,31.877837,31.877837,44.282068,10.255571999314895,34.026496000685086,6.532430078180036,592.6402030119766,2.5034285308026365,25.321259,25.321259,42.016726,10.255571999314895,31.761154000685146,6.569147727253486,590.5247187087953,2.4958554832281448,32.02035,49.64761,10.255571999314895,39.39203800068511,6.447426875905195,597.668656191252,2.521293981847892,142.2814,5554.759087,146.403043,149.813958,83.669196,89.67893174346055,6.009735743460533,72.053226,89.67893174346055,17.62570574346048,257.6965000484918,72.645745,89.67893174346055,17.033186743460522,258.57997991731906,71.548374,89.67893174346055,18.13055774346043,256.94466822633007,597.668656191252,668.0387956355991,672.7649367214322,275.24315454412493,598.8468081979944,592.6402030119766,590.5247187087953,257.6965000484918,258.57997991731906,256.94466822633007,322125.60036599997,1134284.25706008
30.068969,30.068969,49.544393,12.051610378985345,37.49278262101469,6.6848743514190625,597.1766780983494,2.5136572098099874,27.924266,27.924266,43.221963,12.051610378985345,31.170352621014775,6.789920906002545,591.2404216520295,2.492542163280891,26.743807,26.743807,40.12729,12.051610378985345,28.075679621014785,6.842838160855081,588.3470342272923,2.4821538867575703,33.60928,48.457898,12.051610378985345,36.40628762101468,6.702642530029801,596.1540944964238,2.510038662014607,149.095421,5461.462812,153.515087,167.117705,95.60983,97.1914041180692,1.5815741180691247,89.481431,97.1914041180692,7.709973118069127,284.1901416713051,82.85924,97.1914041180692,14.332164118069102,273.9945097621435,82.63004,97.1914041180692,14.56136411806914,273.6447156935847,596.1540944964238,672.4152577005242,677.5826245539689,293.78940025748176,597.1766780983494,591.2404216520295,588.3470342272923,284.1901416713051,273.9945097621435,273.6447156935847,333080.8913728,1253589.4397258
29.593481,29.593481,48.810763,8.856209177752,39.95455382224808,6.28128940457053,597.1833881624243,2.524216124260124,28.26675,28.26675,41.449204,8.856209177752,32.59299482224803,6.395220242703507,590.308743111116,2.499702503924555,29.621045,29.621045,40.989808,8.856209177752,32.13359882224802,6.402497538211311,589.8813110424235,2.4981664810225657,30.809886,47.404909,8.856209177752,38.5486998222481,6.302665653083723,595.8667826581949,2.519548944032085,148.864984,5527.819445,152.52262,114.398847,81.000068,72.28256636296182,-8.717501637038197,81.637419,72.28256636296182,-9.35485263703813,608.5556902742857,80.82382,72.28256636296182,-8.541253637038267,607.6659272613499,79.646251,72.28256636296182,-7.3636846370382845,606.377511356083,595.8667826581949,682.2395753932656,686.3102309841665,607.8587027644236,597.1833881624243,590.308743111116,589.8813110424235,608.5556902742857,607.6659272613499,606.377511356083,313779.74159736,890105.56634172
25.955944,25.955944,48.644926,-11.362416626457424,60.007342626457515,4.121350018964471,600.6543781987112,2.6079752315240787,24.882357,24.882357,40.902484,-11.362416626457424,52.26490062645752,4.194441743147791,593.5796327110368,2.582730305204086,23.568121,23.568121,40.554778,-11.362416626457424,51.9171946264574,4.197794028539473,593.263409281974,2.581592807723706,15.827629,47.639261,-11.362416626457424,59.00167762645748,4.13067932731161,599.7318009916081,2.604705047117247,147.544349,5557.158494,150.638842,128.199613,81.375639,79.43412437702698,-1.9415146229731248,72.392188,79.43412437702698,7.04193637702698,258.18673296914176,73.131042,79.43412437702698,6.303082377026874,259.2912429396453,72.20631,79.43412437702698,7.227814377026948,257.909159759854,599.7318009916081,678.2222431566771,681.7034011460554,604.3233124085216,600.6543781987112,593.5796327110368,593.263409281974,258.18673296914176,259.2912429396453,257.909159759854,210480.67532404,985258.53572788
28.740825,28.740825,48.241602,9.35304213788653,38.88855986211355,6.353170086372429,596.5438781133647,2.5203002157593453,25.368948,25.368948,40.474887,9.35304213788653,31.12184486211355,6.475411824099523,589.2914477128282,2.494399860064772,24.823656,24.823656,39.76465,9.35304213788653,30.411607862113534,6.486878488867453,588.6308467182758,2.492020695915725,31.236913,47.175735,9.35304213788653,37.822692862113435,6.369613231717086,595.5454355269322,2.5167580940539422,151.299502,5548.722834,155.535593,152.33885,94.487856,90.81008057561192,-3.6777754243881646,87.993107,90.81008057561192,2.8169735756119167,281.9019597877045,81.502114,90.81008057561192,9.307966575611863,271.93106079908057,80.970397,90.81008057561192,9.83968357561182,271.12155635694927,595.5454355269322,677.8988914329891,682.780241132069,612.2953148221283,596.5438781133647,589.2914477128282,588.6308467182758,281.9019597877045,271.93106079908057,271.12155635694927,316723.99027588003,1151692.781426
27.569602,27.569602,47.684287,9.463435076075278,38.22085192392474,6.375904095552441,595.9978826988059,2.517998147990466,26.247803,26.247803,40.35942,9.463435076075278,30.89598492392482,6.491736377225595,589.1592145471387,2.493559163396347,26.08302,26.08302,39.461838,9.463435076075278,29.998402923924857,6.506286068195044,588.3243925408893,2.4905512808943255,31.332204,46.860674,9.463435076075278,37.39723892392478,6.388677126918061,595.2265835917166,2.515259496952995,150.078538,5560.535532,153.771555,128.796466,79.944304,79.73177246182954,-0.21253153817060594,79.959269,79.73177246182954,-0.22749653817051013,602.5461645498452,79.234625,79.73177246182954,0.49714746182949054,268.48922187416633,77.902322,79.73177246182954,1.8294504618294583,266.4700348761657,595.2265835917166,680.9622419729918,685.1251813300468,602.5292415856356,595.9978826988059,589.1592145471387,588.3243925408893,602.5461645498452,268.48922187416633,266.4700348761657,317380.99885104,989373.69391816
25.865223,25.865223,47.866367,-3.5812783528593144,51.447645352859375,4.874062181445186,598.6880702572074,2.572495661423456,24.018158,24.018158,39.804471,-3.5812783528593144,43.385749352859385,4.966697115253189,591.275767528553,2.5459968942509486,22.964956,22.964956,39.120947,-3.5812783528593144,42.70222535285939,4.974741569382415,590.6503027669976,2.543741308447733,21.062279,46.63232,-3.5812783528593144,50.21359835285936,4.887979937617883,597.5491978800184,2.5684516833261055,148.874236,5233.486727,152.171607,154.311546,86.068882,91.68517056338943,5.6162885633893325,72.924637,91.68517056338943,18.76053356338938,258.99933171398413,71.998638,91.68517056338943,19.686532563389356,257.6187249036414,69.944531,91.68517056338943,21.740639563389266,254.56638541451463,597.5491978800184,674.719003573556,678.5229242129345,278.92660828597803,598.6880702572074,591.275767528553,590.6503027669976,258.99933171398413,257.6187249036414,254.56638541451463,246572.33075804,1165294.04689896
28.721554,28.721554,47.715135,15.545963965766681,32.169171034233386,7.19745919703911,594.6432340133183,2.4933968001122775,25.517356,25.517356,39.606336,15.545963965766681,24.0603720342334,7.34684311065872,587.0094935193335,2.4660968478985685,25.184853,25.184853,38.992639,15.545963965766681,23.446675034233362,7.358466379365421,586.433821916703,2.464020149845458,36.816781,46.937383,15.545963965766681,31.391419034233365,7.211459400914957,593.9087775784333,2.490789242946141,149.353556,4916.391168,153.296419,147.396331,92.870861,88.5838670820716,-4.286993917928465,86.796804,88.5838670820716,1.7870630820715292,280.05724585322906,81.543363,88.5838670820716,7.040504082071573,271.99579681776424,81.120496,88.5838670820716,7.46337108207149,271.3515752489238,593.9087775784333,676.6199947216476,681.1389624223425,611.8543088441473,594.6432340133183,587.0094935193335,586.433821916703,280.05724585322906,271.99579681776424,271.3515752489238,355195.84096755995,1117615.29912556
27.451207,27.451207,47.819448,4.13036239275872,43.68908560724145,5.720085715296325,597.223812632623,2.5403068502192054,26.222788,26.222788,39.314422,4.13036239275872,35.18405960724131,5.838367353037362,589.3397846743225,2.5121065803789433,25.943402,25.943402,39.10708,4.13036239275872,34.97671760724133,5.841324485146712,589.1484146195378,2.5114161025433925,26.89604,47.202151,4.13036239275872,43.0717886072414,5.72847778744921,596.6493028576683,2.5382678975278345,145.85637,4922.781756,149.070365,109.878493,77.697955,69.81832197449415,-7.8796330255059726,77.719567,69.81832197449415,-7.901245025505943,605.5438988185556,77.258821,69.81832197449415,-7.440499025505858,605.0438712211519,75.795312,69.81832197449415,-5.9769900255060175,603.4549125807869,596.6493028576683,679.7254652808208,683.2814226145407,605.5204464225254,597.223812632623,589.3397846743225,589.1484146195378,605.5438988185556,605.0438712211519,603.4549125807869,286794.7127504,858938.8103966801
26.348712,26.348712,47.397772,0.40090100255675765,46.99687099744325,5.302372336399728,597.5438376006164,2.5543433290449973,24.240398,24.240398,39.261886,0.40090100255675765,38.8609849974433,5.405752791954778,590.0360191547886,2.527476098340605,23.25886,23.25886,38.85263,0.40090100255675765,38.4517289974433,5.411079884594089,589.6600336690908,2.526119096328112,23.991388,46.978388,0.40090100255675765,46.57748699744324,5.307587147230188,597.1552522922042,2.5529633499126474,145.007716,4690.282357,148.170782,144.135163,88.188585,87.08761852983571,-1.1009664701643715,77.544339,87.08761852983571,9.543279529835662,265.929724721818,73.273553,87.08761852983571,13.814065529835592,259.51380538338225,69.184163,87.08761852983571,17.903455529835696,253.42901056813636,597.1552522922042,672.290346453003,675.8984158592358,607.3714740029575,597.5438376006164,590.0360191547886,589.6600336690908,265.929724721818,259.51380538338225,253.42901056813636,266767.83432688005,1095130.32844588
28.803768,28.803768,47.394579,8.601013228913814,38.79356577108624,6.270463648687894,595.911600441819,2.5205574432123354,25.964389,25.964389,39.181608,8.601013228913814,30.580594771086304,6.398173350947723,588.2577321008011,2.4931652524883225,25.726726,25.726726,38.852201,8.601013228913814,30.2511877710862,6.403428402343919,587.9519710696317,2.492061614389888,30.591712,47.011149,8.601013228913814,38.410135771086274,6.276288270023192,595.5529413988776,2.5192837780808226,145.95591,4536.249833,149.754529,117.972453,90.369985,74.1862429481823,-16.18374205181768,85.109506,74.1862429481823,-10.923263051817708,611.3815925718204,81.15541,74.1862429481823,-6.96916705181776,607.0294327607419,80.645558,74.1862429481823,-6.459315051817782,606.4675644411965,595.5529413988776,678.3501605271933,682.5826249259267,617.1599905252667,595.911600441819,588.2577321008011,587.9519710696317,611.3815925718204,607.0294327607419,606.4675644411965,312275.48422912,914744.7220462799
27.481269,27.481269,47.219489,3.0997852454627726,44.1197037545373,5.608442428358582,596.8671322559609,2.542577413077539,26.250278,26.250278,39.483546,3.0997852454627726,36.3837607545373,5.713464791082295,589.7063227534628,2.516953099149614,25.844474,25.844474,39.048274,3.0997852454627726,35.94848875453729,5.719514384014672,589.3050689160996,2.5155055045470176,26.077443,47.05002,3.0997852454627726,43.950234754537306,5.6106938766527845,596.7096546798097,2.5420181056996793,142.452714,4557.067498,145.482063,104.83094,76.252725,66.98780192173298,-9.264923078267099,76.051525,66.98780192173298,-9.063723078267106,605.1462312619217,75.838202,66.98780192173298,-8.850400078267024,604.9169712801397,74.335395,66.98780192173298,-7.347593078267119,603.3014562129185,596.7096546798097,676.8985597095638,680.2281535064095,605.362449325122,596.8671322559609,589.7063227534628,589.3050689160996,605.1462312619217,604.9169712801397,603.3014562129185,281150.68289868,824137.1438744001
26.824994,26.824994,46.884638,8.027992563913642,38.85664543608639,6.205955122802594,595.5564505705963,2.5212078529136495,24.634288,24.634288,38.971196,8.027992563913642,30.943203436086446,6.327540546493013,588.1897587333312,2.4948245587901288,23.777368,23.777368,38.900959,8.027992563913642,30.872966436086426,6.328645742261638,588.124619454403,2.494589401804551,30.104694,47.049258,8.027992563913642,39.02126543608641,6.203485817421681,595.7102899736756,2.5217544196965704,142.500676,4334.495586,145.746678,163.616854,89.818149,95.71509212592682,5.896943125926771,80.600609,95.71509212592682,15.11448312592671,270.5567649779536,74.891207,95.71509212592682,20.823885125926846,261.94562438379427,70.209837,95.71509212592682,25.505255125926773,254.96924019620377,595.7102899736756,665.4441303055181,669.2233071300176,284.7186379037441,595.5564505705963,588.1897587333312,588.124619454403,270.5567649779536,261.94562438379427,254.96924019620377,308917.61200344,1229451.91228504
28.700694,28.700694,46.994818,16.076715229108174,30.918102770891846,7.286431365633954,593.8347784532256,2.488833897038059,26.439065,26.439065,38.954887,16.076715229108174,22.878171770891925,7.437170251217715,586.2640239738653,2.4617222522510382,26.230365,26.230365,38.926201,16.076715229108174,22.84948577089191,7.437722134243116,586.2371001099028,2.4616250562416,37.317608,47.104431,16.076715229108174,31.027715770891838,7.284428798134097,593.9383454290127,2.48920179389426,143.582975,4358.63454,147.336645,133.774618,89.313274,82.1796788046237,-7.13359519537637,84.476386,82.1796788046237,-2.296707195376359,606.1890553254673,81.288636,82.1796788046237,0.891042804623521,271.61304424533836,80.690494,82.1796788046237,1.4891848046236418,270.70147276821376,593.9383454290127,672.6994391061157,676.9364617213267,611.6840270959204,593.8347784532256,586.2640239738653,586.2371001099028,606.1890553254673,271.61304424533836,270.70147276821376,358648.92293408,1023696.85720168
26.854345,26.854345,46.418591,3.1527993618454957,43.26579163815453,5.625226424053882,596.1128152904777,2.5397142685354663,26.151979,26.151979,39.29659,3.1527993618454957,36.14379063815453,5.722312644429599,589.5232139074612,2.516110828275831,25.606228,25.606228,38.996709,3.1527993618454957,35.84390963815457,5.7264888944234364,589.2467845927159,2.5151133219283364,26.119253,46.968902,3.1527993618454957,43.81610263815461,5.6178876651044956,596.6239841374874,2.5415313495847127,140.44577,4165.109604,142.93981,104.874157,75.902803,67.01240620993265,-8.890396790067417,74.358627,67.01240620993265,-7.346220790067423,603.3143133169285,74.671082,67.01240620993265,-7.658675790067389,603.6502949775568,73.114959,67.01240620993265,-6.102552790067444,601.9766290953688,596.6239841374874,674.6885675803959,677.4255474987007,604.974423214544,596.1128152904777,589.5232139074612,589.2467845927159,603.3143133169285,603.6502949775568,601.9766290953688,281438.95281428006,824435.1147173201
26.907329,26.907329,46.478673,-13.375264282530267,59.85393728253037,3.9641230237969745,598.9672971149747,2.6095759473072224,24.663354,24.663354,39.136175,-13.375264282530267,52.51143928253025,4.03074628269413,592.284894124736,2.5856377329049773,23.962987,23.962987,39.024285,-13.375264282530267,52.399549282530394,4.0317813231999,592.1835094836663,2.585271833616581,14.574074,46.931292,-13.375264282530267,60.3065562825303,3.9600978795035435,599.3811329572275,2.6110470005018147,141.403984,4142.160322,144.764197,152.261369,90.909671,90.77555591561796,-0.13411508438205147,82.357274,90.77555591561796,8.418281915617934,273.2352724579725,75.83931,90.77555591561796,14.936245915617963,263.3633058090526,71.369561,90.77555591561796,19.40599491561784,256.6806774567553,599.3811329572275,666.5323473720159,670.3946036737634,608.0976007895279,598.9672971149747,592.284894124736,592.1835094836663,273.2352724579725,263.3633058090526,256.6806774567553,201837.71445224,1151158.56852644
28.614401,28.614401,46.608808,24.607569873563513,22.001238126436512,8.61574140828275,591.2357894152844,2.4531376466040555,26.437543,26.437543,39.288649,24.607569873563513,14.681079126436611,8.785851241594662,584.2421096836844,2.428091279068855,26.309396,26.309396,39.021433,24.607569873563513,14.413863126436581,8.792226917967822,583.9874256955817,2.427172257070048,45.879287,47.036081,24.607569873563513,22.428511126436625,8.606073978007412,591.6450575906684,2.4545921258407826,141.816875,4175.350544,145.495101,127.26619,87.156902,78.96679819310674,-8.190103806893239,83.078907,78.96679819310674,-4.112108806893355,606.5131671709263,80.400006,78.96679819310674,-1.43320780689329,603.5005486723765,79.604121,78.96679819310674,-0.6373228068932804,602.6039715912827,591.6450575906684,671.9737120055346,676.0967128792266,611.0856430725136,591.2357894152844,584.2421096836844,583.9874256955817,606.5131671709263,603.5005486723765,602.6039715912827,417679.64483611996,978822.8081643999
27.150043,27.150043,46.483527,7.243964697178399,39.239562302821625,6.114139823899784,595.3468188239302,2.523088500474981,26.298109,26.298109,39.207483,7.243964697178399,31.963518302821672,6.223843043699767,588.5808889276004,2.498852862104012,25.782016,25.782016,39.049727,7.243964697178399,31.805762302821712,6.226274675646365,588.4347108670314,2.4983253535914427,29.444748,47.078105,7.243964697178399,39.83414030282164,6.105381082050094,595.9018200702694,2.5250610558929547,139.410675,4206.506674,142.288357,109.95709,75.781066,69.86172513828697,-5.91934086171309,75.288537,69.86172513828697,-5.4268118617131,602.8820411769544,75.2182,69.86172513828697,-5.356474861712991,602.8056157966138,73.724338,69.86172513828697,-3.8626128617131825,601.1817832221597,595.9018200702694,672.6020372953132,675.7722296615991,603.4171287620175,595.3468188239302,588.5808889276004,588.4347108670314,602.8820411769544,602.8056157966138,601.1817832221597,304367.44272048003,859480.7178484
26.515259,26.515259,46.525576,4.33986956364231,42.18570643635769,5.762372448438511,595.9784413512851,2.535167858000041,24.564714,24.564714,39.084816,4.33986956364231,34.74494643635775,5.866842260482995,589.0845316662815,2.510471812055788,23.673414,23.673414,38.959153,4.33986956364231,34.61928343635776,5.868645805767737,588.968539725588,2.5100531458243163,27.063961,47.01556,4.33986956364231,42.675690436357726,5.755648811641228,596.4342271785749,2.5367878200882163,140.623869,4076.229383,143.867421,162.339493,89.495182,95.17114794521191,5.675965945212011,79.902334,95.17114794521191,15.268813945211923,269.49741956141173,74.376874,95.17114794521191,20.79427394521184,261.17479896449845,69.413622,95.17114794521191,25.757525945211874,253.78848779515596,596.4342271785749,663.529873555991,667.3006067134801,284.2185193531986,595.9784413512851,589.0845316662815,588.968539725588,269.49741956141173,261.17479896449845,253.78848779515596,287952.48774436,1220644.81475668
28.713699,28.713699,46.619593,15.682444161024364,30.937148838975748,7.23670199692496,593.5758892240381,2.4891704233649756,26.415007,26.415007,39.026876,15.682444161024364,23.34443183897573,7.377798053810947,586.4315045051161,2.4635779683186305,26.22518,26.22518,39.153585,15.682444161024364,23.471140838975703,7.375386714520352,586.5503685390669,2.4640069425004554,36.945219,47.045638,15.682444161024364,31.363193838975757,7.228983333210098,593.9781262917584,2.4905998863605388,141.998618,4141.599569,145.363987,134.585099,87.556897,82.57250172738506,-4.984395272614984,83.014698,82.57250172738506,-0.4421962726149786,604.279499421809,80.54546,82.57250172738506,2.027041727385074,270.4803794270185,79.643432,82.57250172738506,2.9290697273849675,269.1088436047315,593.9781262917584,670.7543123236328,674.5531958461612,609.4584028498842,593.5758892240381,586.4315045051161,586.5503685390669,604.279499421809,270.4803794270185,269.1088436047315,356081.39015244,1029284.92918124
27.024435,27.024435,46.701484,11.13143984770543,35.57004415229471,6.608846357134143,594.7103152248875,2.50792622478018,26.216079,26.216079,39.037843,11.13143984770543,27.906403152294672,6.736015650449226,587.5467135227204,2.482267315425077,25.716609,25.716609,39.089742,11.13143984770543,27.95830215229457,6.73513412924828,587.5950615042773,2.48244181005158,32.790222,46.963406,11.13143984770543,35.83196615229464,6.6046037575269585,594.9560329048285,2.508799452211709,139.385263,4203.353378,141.949748,108.719904,76.099983,69.17617534668834,-6.923807653311735,75.119941,69.17617534668834,-5.943765653311675,603.0510007762591,74.967195,69.17617534668834,-5.791019653311753,602.8854568373346,73.495635,69.17617534668834,-4.31945965331181,601.2899769044213,594.9560329048285,672.8067537207072,675.6285008469972,604.1128845555565,594.7103152248875,587.5467135227204,587.5950615042773,603.0510007762591,602.8854568373346,601.2899769044213,327433.68303672003,850950.61730304
26.982569,26.982569,46.73283,14.256054637617886,32.47677536238217,7.033109716731324,594.0229590634198,2.4953307281131596,24.823279,24.823279,38.973561,14.256054637617886,24.7175063623822,7.1722493834423195,586.7373918432257,2.4692340818972793,24.361961,24.361961,38.917595,14.256054637617886,24.661540362382162,7.1732779632197134,586.685015082176,2.469045002024714,35.614694,47.050206,14.256054637617886,32.79415136238223,7.027560501034273,594.3219984909522,2.4963933255671096,139.842997,3978.513485,142.955014,167.286942,90.382398,97.2622426936621,6.879844693662074,81.89876,97.2622426936621,15.363482693662059,272.5299449028108,75.689151,97.2622426936621,21.57309169366207,263.1437424090579,71.36931,97.2622426936621,25.892932693662022,256.6936739060046,594.3219984909522,661.5619160269885,665.2015233412449,285.5908466198444,594.0229590634198,586.7373918432257,586.685015082176,272.5299449028108,263.1437424090579,256.6936739060046,346907.73960344004,1254756.28822392
28.721744,28.721744,46.554391,12.714231557096912,33.840159442903186,6.823695294265729,594.2137062591136,2.5009943107557886,26.666548,26.666548,39.034362,12.714231557096912,26.320130442903142,6.9535288509858475,587.1690594357981,2.4757577023127224,26.444704,26.444704,39.065901,12.714231557096912,26.35166944290312,6.95297151613966,587.1985088594586,2.4758639923123655,34.205638,47.011552,12.714231557096912,34.297320442903114,6.815994407474134,594.64348459646,2.502521799148975,140.542895,4210.341029,143.79467,127.540636,86.523262,79.10443507575997,-7.418826924240022,82.484761,79.10443507575997,-3.3803259242400485,605.7656605626167,80.226547,79.10443507575997,-1.122111924240221,603.2235418140444,79.29171,79.10443507575997,-0.18727492424014827,602.1694527533945,594.64348459646,670.4939826419069,674.1373405079694,610.2989080383213,594.2137062591136,587.1690594357981,587.1985088594586,605.7656605626167,603.2235418140444,602.1694527533945,337192.63665688,980715.04746736
26.894604,26.894604,46.528501,11.339787302916328,35.188713697083756,6.639295183199237,594.5014054348837,2.5065006095698625,25.911289,25.911289,39.093477,11.339787302916328,27.753689697083757,6.763351762334134,587.5498597959001,2.481598359224174,25.139132,25.139132,39.075047,11.339787302916328,27.7352596970837,6.7636663920980045,587.5326853000716,2.4815363766109937,32.974753,46.991392,11.339787302916328,35.65160469708375,6.631755580378249,594.935750319464,2.5080443982548637,138.751355,4204.788138,141.354036,184.965951,76.073059,104.41070621918233,28.33764721918228,73.885524,104.41070621918233,30.52518221918235,260.4550024686149,74.239347,104.41070621918233,30.171359219182328,260.98323244375985,73.012304,104.41070621918233,31.398402219182266,259.15314736834165,594.935750319464,656.34242070564,659.4596824590953,263.72761842993447,594.5014054348837,587.5498597959001,587.5326853000716,260.4550024686149,260.98323244375985,259.15314736834165,328705.97999428,1376648.81231676
27.14203,27.14203,46.373913,8.853070666615771,37.52084233338434,6.318054528672279,594.9030487300676,2.516134862985492,24.795828,24.795828,39.069145,8.853070666615771,30.21607433338429,6.432734565524269,588.0969438927951,2.49174929431329,24.24367,24.24367,38.9894,8.853070666615771,30.1363293333843,6.434014642244983,588.0228967165632,2.4914820292003808,30.807198,46.892111,8.853070666615771,38.03904033338432,6.3101073650295385,595.3876574986555,2.517857736051432,139.547781,3980.479472,142.924418,161.356229,90.91583,94.750481336056,3.8346513360559813,82.579401,94.750481336056,12.171080336055946,273.57004951412443,75.989495,94.750481336056,18.76098633605602,263.5922673556389,72.255725,94.750481336056,22.494756336055936,258.00727205577334,595.3876574986555,662.4882190503744,666.4091699720349,286.43203259919363,594.9030487300676,588.0969438927951,588.0228967165632,273.57004951412443,263.5922673556389,258.00727205577334,313761.20848248,1213865.4454600401
28.626023,28.626023,46.788226,31.101047330956373,15.687178669043726,9.754556829630971,589.4746891452567,2.427658473001139,26.567134,26.567134,39.18148,31.101047330956373,8.080432669043796,9.963397590739271,582.1109794145891,2.4012887509419896,26.472324,26.472324,39.041995,31.101047330956373,7.94094766904368,9.967339514563966,581.9761949145363,2.4008023415907664,53.070695,47.00239,31.101047330956373,15.901342669043663,9.748844895704813,589.682419322555,2.428396609461104,140.021486,4001.394759,143.381625,98.070117,86.388841,63.05544670819479,-23.33339429180529,82.834522,63.05544670819479,-19.779075291805373,614.1840599775722,80.006028,63.05544670819479,-16.9505812918052,611.1842915263104,79.24106,63.05544670819479,-16.18561329180527,610.3730362890493,589.682419322555,675.4781695229748,679.1446480354684,617.9544987841784,589.4746891452567,582.1109794145891,581.9761949145363,614.1840599775722,611.1842915263104,610.3730362890493,467262.67705820006,777522.89188692
27.225548,27.225548,46.664831,-8.372318946385619,55.03714994638574,4.415108087285193,598.3751920471308,2.5887804590478187,26.064011,26.064011,39.266239,-8.372318946385619,47.63855794638564,4.491018440404638,591.6107969553906,2.564556136699066,25.592353,25.592353,39.120224,-8.372318946385619,47.492542946385676,4.492546993401618,591.4778681387655,2.5640765024915977,17.764864,47.0408,-8.372318946385619,55.413118946385715,4.411329370835672,598.7204636590074,2.59000743026064,137.377626,3983.228676,139.846476,112.046913,75.782775,71.0084742562951,-4.774300743704908,73.921035,71.0084742562951,-2.9125607437049554,600.790073094013,73.722302,71.0084742562951,-2.713827743705008,600.57295888101,72.536981,71.0084742562951,-1.5285067437050543,599.2774174133322,598.7204636590074,669.9671185976249,672.688276511962,602.822724151029,598.3751920471308,591.6107969553906,591.4778681387655,600.790073094013,600.57295888101,599.2774174133322,223837.44571264,873889.54587588
27.3608,27.3608,46.284901,28.48701929361689,17.797881706383087,9.291731229930894,589.7935316437631,2.4364336411031466,24.674483,24.674483,38.915081,28.48701929361689,10.428061706383165,9.481349837381275,582.7000348187398,2.4110121343051483,24.017401,24.017401,39.04393,28.48701929361689,10.556910706383087,9.477946378587324,582.8238124939891,2.4114589407572167,50.103212,46.943827,28.48701929361689,18.456807706383152,9.275260726063765,590.4292021782081,2.4386936498171323,139.263987,3983.607798,142.368532,121.409685,90.878591,75.98209901603653,-14.896491983963482,82.144226,75.98209901603653,-6.162126983963515,607.1500376579954,75.993121,75.98209901603653,-0.011021983963576076,600.3100019111989,71.812692,75.98209901603653,4.169407016036416,257.3169796795038,590.4292021782081,670.2553983994011,673.7113329253443,616.8151557322274,589.7935316437631,582.7000348187398,582.8238124939891,607.1500376579954,600.3100019111989,257.3169796795038,446802.59396912,938443.6117505999
28.600415,28.600415,46.187391,15.841225052637004,30.346165947363055,7.267330348851743,593.1294849992619,2.4870763400527958,26.586632,26.586632,39.186614,15.841225052637004,23.34538894736313,7.398051779862246,586.5412390149307,2.4634697111127544,26.397239,26.397239,39.11786,15.841225052637004,23.276634947363085,7.399364905666083,586.4767221892622,2.4632369021525666,37.094946,47.01882,15.841225052637004,31.17759494736306,7.252186502066156,593.9144818456623,2.489867312925627,139.63261,3993.203889,143.032933,124.603039,86.358887,77.62097034745109,-8.737916652548938,82.134237,77.62097034745109,-4.513266652549032,606.2248777865386,80.036249,77.62097034745109,-2.415278652549,603.8787755161444,79.272011,77.62097034745109,-1.6510406525489998,603.0230591567141,593.9144818456623,670.0474787292811,673.8451025775257,610.9373503231817,593.1294849992619,586.5412390149307,586.4767221892622,606.2248777865386,603.8787755161444,603.0230591567141,357113.72188296,960461.0211756399
27.052607,27.052607,46.454881,13.348358302752935,33.106522697247115,6.912140444912577,593.9736594469325,2.4980847646832967,26.009964,26.009964,39.075276,13.348358302752935,25.726917697247167,7.041592050685862,587.0543809818187,2.4732958352255716,25.425493,25.425493,39.143981,13.348358302752935,25.7956226972472,7.040359007820296,587.1185987648728,2.47352758488614,34.781519,47.024753,13.348358302752935,33.676394697247055,6.9023874984533435,594.50984822719,2.4999906121367292,137.101732,3981.87564,139.640034,168.231292,75.898415,97.65664285125227,21.758227851252354,73.651908,97.65664285125227,24.004734851252238,260.09464767704327,73.751007,97.65664285125227,23.90563585125227,260.24265915165404,72.445085,97.65664285125227,25.21155785125227,258.29482579505327,594.50984822719,658.1466190115942,661.1202206262984,263.45820775785666,593.9736594469325,587.0543809818187,587.1185987648728,260.09464767704327,260.24265915165404,258.29482579505327,341163.19794044003,1261267.35482992
26.759158,26.759158,46.087585,10.588036260956699,35.49954873904337,6.547083490417357,594.2558480449804,2.508094643239838,24.53398,24.53398,39.376072,10.588036260956699,28.788035739043302,6.657054808856102,587.9877757107407,2.485637278074448,23.875072,23.875072,39.025903,10.588036260956699,28.437866739043365,6.662917550410262,587.6617818940006,2.484461044342077,32.311465,46.895922,10.588036260956699,36.30788573904332,6.534137131789097,595.013389084521,2.5107885923862985,138.633227,3969.895831,141.774796,166.613929,89.905374,96.98024958214765,7.07487558214765,81.241017,96.98024958214765,15.739232582147668,271.52923343119176,74.827065,96.98024958214765,22.15318458214758,261.8511132125734,70.392844,96.98024958214765,26.58740558214756,255.24363666105862,595.013389084521,660.2928906353162,663.9645412802367,284.84969886336876,594.2558480449804,587.9877757107407,587.6617818940006,271.52923343119176,261.8511132125734,255.24363666105862,324132.7684234,1250116.02511204
28.632601,28.632601,46.32275,8.286203846584819,38.0365461534152,6.246927920245519,594.9766303868845,2.5182842907071357,26.484638,26.484638,39.379233,8.286203846584819,31.09302915341525,6.354337645225832,588.5111709144605,2.4951252097056855,26.418909,26.418909,39.132636,8.286203846584819,30.846432153415243,6.35823529370175,588.2823238886524,2.494299586857671,30.32366,47.05148,8.286203846584819,38.76527615341532,6.235909590687951,595.6576723647863,2.5207052612667247,139.752368,3857.416848,143.152567,117.130308,88.800888,73.74104933671333,-15.059838663286758,83.735108,73.74104933671333,-9.994058663286717,610.1017984874114,80.682477,73.74104933671333,-6.941427663286686,606.7461187979288,80.11334,73.74104933671333,-6.372290663286629,606.1198606882864,595.6576723647863,671.6194409648504,675.3908395659485,615.660395167049,594.9766303868845,588.5111709144605,588.2823238886524,610.1017984874114,606.7461187979288,606.1198606882864,310427.3300216,908938.33438608
27.465755,27.465755,46.256209,13.496364339763478,32.7598446602366,6.935947415881296,593.7523276940716,2.4968187726918583,26.588728,26.588728,39.631868,13.496364339763478,26.135503660236566,7.052444174999017,587.5389185945194,2.4745666527075536,26.181686,26.181686,39.176383,13.496364339763478,25.680018660236566,7.060633714537236,587.1129810246123,2.473030432700053,34.916661,47.03872,13.496364339763478,33.54235566023651,6.922498844033935,594.4886788792472,2.499436561669799,136.574964,3858.708588,139.234901,122.164401,75.920826,76.37195314593724,0.45112714593718695,75.13059,76.37195314593724,1.2413631459372367,262.28795035629423,74.891327,76.37195314593724,1.480626145937174,261.9282252573207,73.596733,76.37195314593724,2.775220145937226,259.98534913155106,594.4886788792472,667.1182492399255,670.0770734107772,263.4774996513739,593.7523276940716,587.5389185945194,587.1129810246123,262.28795035629423,261.9282252573207,259.98534913155106,342094.96959635994,943647.19743876
26.740717,26.740717,46.604209,2.0691644034971333,44.53504459650294,5.498721563697873,596.494323630202,2.5448101148592444,24.921857,24.921857,39.34557,2.0691644034971333,37.2764055965029,5.595004734739838,589.7859369448703,2.5207867977778013,24.265202,24.265202,39.163263,2.0691644034971333,37.09409859650285,5.597474892673413,589.6180886669317,2.5201812413208087,25.271051,47.161992,2.0691644034971333,45.09282759650294,5.491485192580402,597.0119096886699,2.546649319768925,137.387647,3770.496711,140.479831,150.132321,88.985837,89.82225496966919,0.8364179696691053,79.983231,89.82225496966919,9.839023969669142,269.6218455987386,74.235531,89.82225496966919,15.586723969669174,260.9565081180208,69.57695,89.82225496966919,20.2453049696692,254.0172407603279,597.0119096886699,662.3651715453159,665.908839551809,283.44519859871934,596.494323630202,589.7859369448703,589.6180886669317,269.6218455987386,260.9565081180208,254.0172407603279,275590.80359276,1136479.29353796
28.532747,28.532747,46.358323,8.963283203702463,37.395039796297546,6.332355046605727,594.8647339873312,2.5156323045765325,26.312426,26.312426,39.178828,8.963283203702463,30.21554479629765,6.445342939258819,588.1740807853047,2.491662639205232,26.177033,26.177033,39.1837,8.963283203702463,30.220416796297627,6.445264591573635,588.1786059930773,2.491678967466937,30.901662,47.061676,8.963283203702463,38.09839279629758,6.321544054768754,595.5226370231436,2.51797091503416,139.412257,3977.982258,142.729969,122.667927,88.51103,76.63117726602391,-11.879852733976076,83.495576,76.63117726602391,-6.864398733976088,608.2941061837481,80.582504,76.63117726602391,-3.951326733976157,605.0532337913035,80.028779,76.63117726602391,-3.397601733976205,604.4363743778106,595.5226370231436,670.1770634229097,673.875156494332,613.8594253750837,594.8647339873312,588.1740807853047,588.1786059930773,608.2941061837481,605.0532337913035,604.4363743778106,314412.51509112003,947118.8883625201
26.998933,26.998933,46.389851,15.724567818218635,30.66528318178151,7.246905574241521,593.3488536232143,2.4882286883793157,26.160422,26.160422,39.264786,15.724567818218635,23.540218181781437,7.379443931992244,586.644067910797,2.464211182017492,25.702946,25.702946,39.281376,15.724567818218635,23.556808181781502,7.379128255871462,586.6596340837325,2.4642673389467142,36.984909,46.941117,15.724567818218635,31.216549181781467,7.236897472330152,593.8692717770222,2.490078751744091,137.159934,3992.738514,139.512728,97.738279,75.606931,62.85801953594838,-12.748911464051663,74.483613,62.85801953594838,-11.62559346405168,605.4173543682135,74.523304,62.85801953594838,-11.665284464051672,605.4594334244341,73.278306,62.85801953594838,-10.420286464051742,604.1394292716378,593.8692717770222,672.4245553744779,674.9847345579539,606.6081903248801,593.3488536232143,586.644067910797,586.6596340837325,605.4173543682135,605.4594334244341,604.1394292716378,356355.04317684006,775234.9485180401
26.770934,26.770934,46.691847,12.60922381290759,34.082623187092494,6.807110077053717,594.3669877449051,2.5018804939343875,24.574383,24.574383,38.800927,12.60922381290759,26.191703187092514,6.943035569205659,586.976309319697,2.475401711862534,24.029307,24.029307,39.171241,12.60922381290759,26.562017187092444,6.936506149121574,587.3220153899821,2.476649607883402,34.110764,46.931507,12.60922381290759,34.32228318709249,6.803084108884216,594.5922660967681,2.5026811172458645,138.627181,3971.06044,141.791449,180.746489,90.522696,102.74800769398993,12.225311693989795,82.207195,102.74800769398993,20.540812693989903,272.99515081230214,75.865523,102.74800769398993,26.88248469398984,263.41440866754544,72.26934,102.74800769398993,30.478667693989927,258.04376143480545,594.5922660967681,657.1542835050432,660.9215664632264,285.78810477940493,594.3669877449051,586.976309319697,587.3220153899821,272.99515081230214,263.41440866754544,258.04376143480545,336538.50319664006,1347556.63449764
28.606541,28.606541,46.416183,14.59559427954995,31.820588720450054,7.086236072434471,593.6443211131434,2.4928928223690945,26.566797,26.566797,39.265835,14.59559427954995,24.670240720450103,7.215549381648611,586.9271862518724,2.4688317374659268,26.561856,26.561856,39.153772,14.59559427954995,24.55817772045009,7.217623031873779,586.8222319332293,2.4684530535170017,35.929051,46.963951,14.59559427954995,32.36835672045004,7.076566080193691,594.1606004839309,2.4947280834381003,139.05841,3860.983321,142.251546,116.242938,86.068731,73.26968419071132,-12.799046809288722,81.878556,73.26968419071132,-8.60887180928861,608.3087707084485,79.896155,73.26968419071132,-6.626470809288662,606.1320982866757,79.368928,73.26968419071132,-6.099243809288794,605.5528006205783,594.1606004839309,671.0204718411786,674.5577187311907,612.9028171133623,593.6443211131434,586.9271862518724,586.8222319332293,608.3087707084485,606.1320982866757,605.5528006205783,349075.15567276004,902820.13120488
27.172334,27.172334,46.717948,9.923105940491656,36.794842059508355,6.45026985241201,594.9928309327179,2.512907965703282,26.071605,26.071605,39.221246,9.923105940491656,29.29814005950842,6.570934404328599,587.9962531307822,2.487852308556224,25.557044,25.557044,39.193024,9.923105940491656,29.269918059508427,6.57139913905816,587.9700042136882,2.487757599764296,31.730593,47.136771,9.923105940491656,37.21366505950846,6.443687561098511,595.385154548207,2.5143019376921933,136.198193,3840.211055,138.602695,129.103737,77.923031,79.88465355559869,1.961622555598717,72.821041,79.88465355559869,7.0636125555986045,258.8281416735149,73.385089,79.88465355559869,6.4995645555987265,259.6719401251238,72.213263,79.88465355559869,7.671390555598544,257.9201498907284,595.385154548207,665.3220430441445,668.0147352068641,266.50136727560476,594.9928309327179,587.9962531307822,587.9700042136882,258.8281416735149,259.6719401251238,257.9201498907284,320127.79539268004,991492.2537181199
27.590798,27.590798,46.506472,17.28835975568112,29.218112244318924,7.4717481065175235,593.0755331767369,2.4822924770355357,25.045298,25.045298,39.482682,17.28835975568112,22.19432224431888,7.607452176485469,586.4489883200954,2.458563140687104,24.478514,24.478514,39.100431,17.28835975568112,21.812071244318908,7.61501653412534,586.089407734278,2.457265956433949,38.474628,47.066902,17.28835975568112,29.77854224431893,7.4611806983559195,593.6058951264549,2.4841774389491342,138.14398,3850.315685,141.438257,118.313445,91.82906,74.36591615219298,-17.46314384780709,83.901008,74.36591615219298,-9.535091847806996,609.9583210370496,77.418443,74.36591615219298,-3.052526847807087,602.8076019396408,74.864509,74.36591615219298,-0.4985928478071287,599.9814729956297,593.6058951264549,669.609840054688,673.2643653350589,618.6725914738693,593.0755331767369,586.4489883200954,586.089407734278,609.9583210370496,602.8076019396408,599.9814729956297,366626.29814928,917095.7800481999
28.511422,28.511422,46.775481,18.632256483631398,28.143224516368615,7.666424460092475,592.9928142239573,2.4777695064859997,26.742505,26.742505,39.234644,18.632256483631398,20.602387516368616,7.817090286607502,585.8629648362981,2.4522383496149156,26.570803,26.570803,39.28258,18.632256483631398,20.6503235163687,7.816108753798562,585.9081587912091,2.452401397227184,39.780404,47.302037,18.632256483631398,28.66978051636868,7.656176126603706,593.4922550290289,2.479543688362386,138.001014,3855.49626,141.272975,140.365559,83.631021,85.32980582573462,1.6987848257345035,80.322492,85.32980582573462,5.007313825734627,270.13944175423387,79.231482,85.32980582573462,6.098323825734599,268.482690844966,78.36869,85.32980582573462,6.961115825734646,267.17562768885324,593.4922550290289,665.0800064492369,668.7901643901338,275.1912667593287,592.9928142239573,585.8629648362981,585.9081587912091,270.13944175423387,268.482690844966,267.17562768885324,375629.31028304,1069139.8135708398
