T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.829022,26.829022,46.844351,5.005132403213441,41.8392185967866,5.836828400148486,596.1420758999986,2.5334817636981186,25.82672,25.82672,39.413173,5.005132403213441,34.40804059678661,5.942686247345881,589.2492757530783,2.508805582018428,25.25453,25.25453,39.358663,5.005132403213441,34.35353059678651,5.9434798761855605,589.1989008039162,2.508623889135391,27.600569,47.230644,5.005132403213441,42.22551159678663,5.83144895715496,596.5017831029493,2.5347595679219976,135.877133,3843.965954,138.360726,131.217308,80.157305,80.92981501926118,0.7725100192612103,71.556575,80.92981501926118,9.373240019261129,256.94209957214895,72.164345,80.92981501926118,8.765470019261135,257.84857259491463,71.481561,80.92981501926118,9.448254019261094,256.8303050046873,596.5017831029493,664.5378413119442,667.3248697716222,269.8907650148738,596.1420758999986,589.2492757530783,589.1989008039162,256.94209957214895,257.84857259491463,256.8303050046873,291652.27111843997,1006064.81850608
27.628313,27.628313,46.211327,6.1852055086306805,40.02612149136928,5.987994660527712,595.3126314940533,2.52653190664744,25.257894,25.257894,39.245987,6.1852055086306805,33.06078149136945,6.090378591247389,588.8450449908656,2.503359569528258,24.730793,24.730793,39.27058,6.1852055086306805,33.08537449136943,6.090009630421496,588.8678040935863,2.503441678292696,28.565219,46.985937,6.1852055086306805,40.80073149136932,5.97686385556679,596.0346218970124,2.5290988894090187,138.385561,3852.52912,141.765552,167.172052,92.705975,97.21415773321483,4.508182733214801,85.193906,97.21415773321483,12.020251733214753,277.5690445563694,78.451351,97.21415773321483,18.76280673321486,267.301793821874,77.313124,97.21415773321483,19.90103373321482,265.5850859904887,596.0346218970124,659.8818850090215,663.8350199264592,289.2201657494664,595.3126314940533,588.8450449908656,588.8678040935863,277.5690445563694,267.301793821874,265.5850859904887,298303.30135244003,1253964.14924752
27.963472,27.963472,46.84481,4.563280898504718,42.281529101495394,5.784363293957704,596.2309191678614,2.5353027927275664,26.778065,26.778065,39.090663,4.563280898504718,34.52738210149531,5.893731355485657,589.0435432346046,2.5095637685374097,26.578058,26.578058,39.390294,4.563280898504718,34.827013101495254,5.889412690318638,589.3202511130731,2.5105620923057117,27.24359,47.235877,4.563280898504718,42.67259610149538,5.778975922507446,596.5948858532706,2.536595720842971,137.627405,3855.398644,140.6891,107.357077,81.369226,68.41513696350673,-12.954089036493235,78.67839,68.41513696350673,-10.26325303649329,607.2793683383851,78.103549,68.41513696350673,-9.688412036493276,606.658910431946,77.118009,68.41513696350673,-8.702872036493318,605.5948955533113,596.5948858532706,671.1331961996291,674.4946883292314,610.1824151168037,596.2309191678614,589.0435432346046,589.3202511130731,607.2793683383851,606.658910431946,605.5948955533113,289190.98658840003,841554.25221652
26.488775,26.488775,47.042349,3.367853970548378,43.67449502945162,5.641769226464845,596.6503575142433,2.540885684214323,25.324284,25.324284,39.09091,3.367853970548378,35.723056029451676,5.7506094702803505,589.2898785863738,2.5145319294803503,24.695661,24.695661,39.316223,3.367853970548378,35.948369029451634,5.747455985536008,589.4976377847274,2.515281551399345,26.28919,47.198832,3.367853970548378,43.83097802945169,5.63967648214841,596.7958096822009,2.541402295825158,135.937753,3843.316678,138.369784,140.33455,82.24737,85.31521684827061,3.067846848270551,70.487304,85.31521684827061,14.827912848270433,255.35847859315456,71.235583,85.31521684827061,14.079633848270623,256.47124955203986,70.514506,85.31521684827061,14.800710848270523,255.3988982129569,596.7958096822009,662.7484203370536,665.5042963461638,273.07344010723165,596.6503575142433,589.2898785863738,589.4976377847274,255.35847859315456,256.47124955203986,255.3988982129569,282610.6276444,1068926.013958
28.034099,28.034099,46.751249,8.41141452484593,38.33983447515415,6.2562477813832515,595.3503766141947,2.519195736776143,25.369978,25.369978,39.113483,8.41141452484593,30.702068475154157,6.374707942000928,588.2367315900718,2.4937189552509706,24.956581,24.956581,39.168092,8.41141452484593,30.75667747515421,6.373841510854112,588.2874131445991,2.493901843834146,30.43013,47.251344,8.41141452484593,38.839929475154165,6.248677142803356,595.8179611097721,2.520856877110415,138.650721,3841.795648,142.103465,150.233103,92.948135,89.86758360439974,-3.080551395600355,85.935353,89.86758360439974,3.9322306043997175,278.7249302930393,79.358172,89.86758360439974,10.509411604399622,268.6736993225754,78.767176,89.86758360439974,11.100407604399674,267.7785638591062,595.8179611097721,663.7915668727904,667.7496621884887,611.1094418968366,595.3503766141947,588.2367315900718,588.2874131445991,278.7249302930393,268.6736993225754,267.7785638591062,311161.41511879995,1137174.16124028
28.014874,28.014874,46.987592,4.5297387472742905,42.4578532527258,5.778430461412734,596.3704690717891,2.5359130777101826,26.593609,26.593609,39.170123,4.5297387472742905,34.64038425272584,5.88852999624987,589.1238889598084,2.509967766979186,26.444517,26.444517,39.23996,4.5297387472742905,34.71022125272581,5.887524041674259,589.1883781668665,2.510200451645978,27.216584,47.24474,4.5297387472742905,42.71500125272577,5.7748923985134795,596.6098063254791,2.5367631543105604,137.409337,3848.715196,140.064488,105.844497,79.415558,67.56312694928178,-11.85243105071819,77.470517,67.56312694928178,-9.907390050718288,606.3928043705653,77.116094,67.56312694928178,-9.552967050718348,606.0112804749584,76.143755,67.56312694928178,-8.580628050718246,604.9643813128165,596.6098063254791,671.1797909869026,674.0902174939739,608.485921075007,596.3704690717891,589.1238889598084,589.1883781668665,606.3928043705653,606.0112804749584,604.9643813128165,289004.78669984,831125.37613572
26.449983,26.449983,46.704914,15.418680406801492,31.286233593198517,7.197514293347716,593.7199727762596,2.490524913547319,24.806625,24.806625,39.081997,15.418680406801492,23.663316593198555,7.338181806480695,586.5496474065155,2.4648431225028222,24.335503,24.335503,39.217541,15.418680406801492,23.798860593198526,7.335620348750223,586.6767519234611,2.4653017814124447,36.697214,47.070601,15.418680406801492,31.651920593198632,7.190934368021766,594.0651079885575,2.491751315449399,136.252693,3834.782918,138.77031,115.531805,84.095546,72.89024005005257,-11.205305949947478,71.296813,72.89024005005257,1.5934270500525713,256.54320423430414,70.698385,72.89024005005257,2.191855050052618,255.6513704796175,69.497215,72.89024005005257,3.3930250500524606,253.86492331860265,594.0651079885575,668.0555785039667,670.8377378695693,610.9343713766343,593.7199727762596,586.5496474065155,586.6767519234611,256.54320423430414,255.6513704796175,253.86492331860265,354371.45519864006,897917.0398418001
28.159247,28.159247,46.51943,0.8487334809824105,45.67069651901759,5.362850689283437,596.6466598588314,2.549591915538948,25.280992,25.280992,39.169079,0.8487334809824105,38.32034551901769,5.457539211944401,589.8638190400203,2.5252956549050927,24.904486,24.904486,39.182453,0.8487334809824105,38.33371951901769,5.457363309796591,589.8761136715343,2.525340017989305,24.331813,47.157437,0.8487334809824105,46.30870351901767,5.354814627328529,597.2378755966056,2.5516929435233426,138.540976,3769.222091,142.273119,131.349454,93.17628,80.9947918446192,-12.181488155380759,86.050204,80.9947918446192,-5.055412155380884,608.6822078880609,79.532794,80.9947918446192,1.4619978446191453,268.9414744174166,79.123317,80.9947918446192,1.871474844619172,268.3198667047496,597.2378755966056,667.5010163959586,671.6949844205453,616.7154076931688,596.6466598588314,589.8638190400203,589.8761136715343,608.6822078880609,268.9414744174166,268.3198667047496,269114.98299988,1006975.93346104
28.152571,28.152571,46.830289,6.260122085996205,40.5701669140038,5.988213110219868,595.8741340655484,2.528275577473692,26.604717,26.604717,39.603117,6.260122085996205,33.34299491400382,6.094338149665352,589.1595999154019,2.5042417991784047,26.370235,26.370235,39.323216,6.260122085996205,33.06309391400386,6.098540071700282,588.9004953481265,2.503307402791195,28.627015,47.255516,6.260122085996205,40.99539391400386,5.982107260024698,596.2706863045206,2.5296842529728827,137.058082,3855.230652,140.020433,108.427726,79.362162,69.01353731488321,-10.34862468511676,77.300136,69.01353731488321,-8.286598685116825,605.4940836294234,77.091556,69.01353731488321,-8.078018685116842,605.268371175357,76.2424,69.01353731488321,-7.228862685116883,604.3492761706259,596.2706863045206,670.3056471467823,673.5598884068581,607.72457231771,595.8741340655484,589.1595999154019,588.9004953481265,605.4940836294234,605.268371175357,604.3492761706259,298729.3699414,848936.1201157601
26.356059,26.356059,46.51372,12.6019895743779,33.91173042562216,6.80912364993297,594.2012404213145,2.5013147124361756,24.845965,24.845965,39.373517,12.6019895743779,26.77152742562214,6.931941495127909,587.5126240213497,2.477360680847527,24.225331,24.225331,39.338337,12.6019895743779,26.73634742562218,6.932560235765594,587.4797718113452,2.4772421820385016,34.104233,47.064607,12.6019895743779,34.46261742562221,6.79986985869689,594.7190538108779,2.503155066443084,136.205817,3816.151538,138.764697,148.164669,84.213294,88.93317420704794,4.719880207047913,71.459205,88.93317420704794,17.47396920704789,256.8105825364891,70.877051,88.93317420704794,18.056123207047925,255.94475722035023,69.469122,88.93317420704794,19.46405220704785,253.85540847365237,594.7190538108779,661.425155031385,664.3505270875442,276.07861716824647,594.2012404213145,587.5126240213497,587.4797718113452,256.8105825364891,255.94475722035023,253.85540847365237,336493.47351907997,1122912.80523444
27.966416,27.966416,46.869077,2.3587182320555016,44.510358767944524,5.5281727461248575,596.6846485061365,2.5444850416052245,25.343672,25.343672,39.355273,2.3587182320555016,36.99655476794452,5.628474838712949,589.7371424675728,2.5196121952854122,24.968305,24.968305,39.21494,2.3587182320555016,36.85622176794453,5.630389598715879,589.6078904773173,2.5191459136897434,25.496378,47.201566,2.3587182320555016,44.842847767944555,5.523832310775349,596.9933241905761,2.5455815689512025,138.568267,3857.400957,142.338913,136.082918,93.220847,83.29437053462712,-9.926476465372946,86.448761,83.29437053462712,-3.1543904653730466,607.7592383001096,79.51752,83.29437053462712,3.776850534626999,268.9173589134259,79.404981,83.29437053462712,3.8893895346271052,268.7465327167853,596.9933241905761,666.5869959231372,670.8446427422788,615.4711988230164,596.6846485061365,589.7371424675728,589.6078904773173,607.7592383001096,268.9173589134259,268.7465327167853,277144.37917927996,1039612.03170968
27.935356,27.935356,46.446907,13.778902168447747,32.668004831552274,6.971724680700333,593.8657615473167,2.496309673528772,26.467302,26.467302,39.305673,13.778902168447747,25.526770831552334,7.0982514447498195,587.165121761298,2.4723093632685686,26.196098,26.196098,39.401426,13.778902168447747,25.622523831552325,7.096517058198046,587.2546980833118,2.4726324690219457,35.175412,47.215988,13.778902168447747,33.43708583155226,6.958429667396525,594.5898810419928,2.4988830427352213,137.392834,3837.180344,140.112994,111.191809,79.363612,70.54094364314366,-8.822668356856468,77.079087,70.54094364314366,-6.538143356856426,604.4788438822662,77.168387,70.54094364314366,-6.627443356856338,604.5760407630443,76.186493,70.54094364314366,-5.645549356856418,603.5070811982694,594.5898810419928,670.1471989350113,673.1432652699172,606.9641428511978,593.8657615473167,587.165121761298,587.2546980833118,604.4788438822662,604.5760407630443,603.5070811982694,343878.99564112,867993.8090208401
26.0611,26.0611,46.856602,7.444595666232612,39.412006333767465,6.133526292318776,595.6530699081917,2.5235040828595796,24.907594,24.907594,39.370319,7.444595666232612,31.925723333767415,6.24677968696252,588.6880557711731,2.498568605634749,24.334516,24.334516,39.259793,7.444595666232612,31.815197333767447,6.248489899621166,588.5855961590569,2.498199000773853,29.612924,47.11731,7.444595666232612,39.67271433376752,6.129671529636949,595.8965337071272,2.5243690366271263,135.8493,3832.864709,138.769773,147.606578,84.339862,88.67957124989863,4.339709249898578,71.892604,88.67957124989863,16.78696724989868,257.45546365787857,70.892294,88.67957124989863,17.787277249898523,255.96691359863811,69.607608,88.67957124989863,19.07196324989866,254.06005506207907,595.8965337071272,661.1349651747581,664.4715114539641,276.2733056955329,595.6530699081917,588.6880557711731,588.5855961590569,257.45546365787857,255.96691359863811,254.06005506207907,305526.97587823996,1119064.9017312801
28.029393,28.029393,46.923696,14.888606025565128,32.03508997443496,7.118491248318784,594.0531204544849,2.4934057948087887,25.284665,25.284665,38.926525,14.888606025565128,24.037918974434955,7.264105133891159,586.536590359597,2.4664856783239233,24.902323,24.902323,39.27383,14.888606025565128,24.385223974434894,7.257626539213604,586.8619846856334,2.467659986306627,36.201515,47.145064,14.888606025565128,32.25645797443485,7.114563382420692,594.2619137410471,2.494147505230049,139.273145,3851.991086,142.409075,158.205336,93.301042,93.3907583668515,0.08971636685146223,86.349174,93.3907583668515,7.041584366851476,279.3546763265983,79.914293,93.3907583668515,13.476465366851482,269.5160301591202,79.598294,93.3907583668515,13.792464366851538,269.036929115168,594.2619137410471,662.8378765549237,666.4658257892934,290.1724319025056,594.0531204544849,586.536590359597,586.8619846856334,279.3546763265983,269.5160301591202,269.036929115168,350953.7295614,1192140.7944393598
27.889494,27.889494,46.498825,5.5391567966089035,40.959668203391104,5.905648018452775,595.7124836172384,2.530140680132036,26.360412,26.360412,39.527393,5.5391567966089035,33.98823620339114,6.006336386080888,589.2426389539393,2.506973371353319,26.242282,26.242282,39.241922,5.5391567966089035,33.70276520339115,6.010548021932597,588.9786440057622,2.5060211892499757,28.035073,47.124903,5.5391567966089035,41.585746203391196,5.8968034245476835,596.2957065721116,2.5322134125614237,137.132919,3848.569904,140.132231,97.726353,79.238341,62.85091617946616,-16.387424820533976,77.272164,62.85091617946616,-14.421247820533893,608.3764843964935,77.037485,62.85091617946616,-14.186568820533841,608.1277447157274,75.988552,62.85091617946616,-13.137635820533808,607.0159240474312,596.2957065721116,672.3973991830775,675.6617629012951,610.4603901191523,595.7124836172384,589.2426389539393,588.9786440057622,608.3764843964935,608.1277447157274,607.0159240474312,294648.07191748003,775152.7216102801
26.116385,26.116385,46.658261,-0.5802382379571753,47.2384992379572,5.204406277954301,597.0393845181175,2.55599202575272,24.821556,24.821556,39.222877,-0.5802382379571753,39.80311523795729,5.296834302666979,590.1881877636465,2.5314556147701737,24.206417,24.206417,39.241638,-0.5802382379571753,39.82187623795726,5.296596190989749,590.205407399278,2.531517741857539,23.253426,47.182747,-0.5802382379571753,47.76298523795717,5.198029592454847,597.5247132365931,2.55771647917582,136.091637,3817.697544,138.784748,133.830804,84.387929,82.20696156891462,-2.1809674310854574,72.063307,82.20696156891462,10.143654568914588,257.69963626419633,71.098484,82.20696156891462,11.108477568914498,256.2618216931536,69.366415,82.20696156891462,12.840546568914556,253.688451480946,597.5247132365931,664.2507610139792,667.2815041896285,606.0716813222688,597.0393845181175,590.1881877636465,590.205407399278,257.69963626419633,256.2618216931536,253.688451480946,261679.76344776002,1024084.24618704
28.000595,28.000595,46.648383,11.088994903150716,35.55938809684932,6.604089813629066,594.6699858892079,2.5079220842683507,25.22022,25.22022,39.053555,11.088994903150716,27.964560096849347,6.729998997057284,587.5712483694239,2.4824945673574894,24.872767,24.872767,39.257043,11.088994903150716,28.16804809684936,6.726548309673044,587.7608168901579,2.4831786211548224,32.752695,47.16123,11.088994903150716,36.07223509684924,6.59579498179115,595.1511098515505,2.509631650476943,138.962165,3858.72675,142.336024,158.151781,93.178507,93.3674913551304,0.18898435513028744,86.134661,93.3674913551304,7.232830355130273,279.0241387867932,79.786163,93.3674913551304,13.581328355130301,269.3217277381611,79.463802,93.3674913551304,13.903689355130222,268.83313445768215,595.1511098515505,662.489453293808,666.392401836462,289.9800567546738,594.6699858892079,587.5712483694239,587.7608168901579,279.0241387867932,269.3217277381611,268.83313445768215,327174.94337820006,1191771.54556756
27.974129,27.974129,46.547979,17.741912242978835,28.806066757021256,7.53791842913352,593.0016988872268,2.480598923455643,26.368025,26.368025,39.295896,17.741912242978835,21.553983757021275,7.679697918387086,586.1552048106656,2.4560783983763956,26.149481,26.149481,39.315736,17.741912242978835,21.573823757021252,7.679300828940173,586.1738824467243,2.456145775880135,38.912661,47.15199,17.741912242978835,29.410077757021224,7.526405278199752,593.5737294853537,2.482631726068007,137.230556,3854.134149,140.066594,119.561214,79.16984,75.0205155009526,-4.149324499047395,77.052482,75.0205155009526,-2.0319664990474964,602.0369971461702,77.024574,75.0205155009526,-2.004058499047494,602.0060472427704,75.967472,75.0205155009526,-0.9469564990474169,600.8331874585871,593.5737294853537,668.3552097480512,671.5031809124181,604.3831391344914,593.0016988872268,586.1552048106656,586.1738824467243,602.0369971461702,602.0060472427704,600.8331874585871,369646.43055636005,925698.84783864
25.736912,25.736912,46.353266,9.130117523637068,37.22314847636305,6.353768574153205,594.8239837839178,2.514933370900837,24.904483,24.904483,39.278605,9.130117523637068,30.148487476363037,6.4655338161571185,588.2292738585729,2.491309660662566,24.292789,24.292789,39.321885,9.130117523637068,30.191767476363008,6.46483543723495,588.2694867901275,2.491454725979684,31.044938,47.088927,9.130117523637068,37.958809476363,6.342415419915436,595.5122608500226,2.5173798965997234,135.921504,3832.562773,138.70642,146.37948,83.171256,88.11971110869496,4.948455108694839,70.143613,88.11971110869496,17.976098108694874,254.85379268003172,70.783535,88.11971110869496,17.336176108694882,255.8041623087046,69.907693,88.11971110869496,18.212018108694927,254.5037608277648,595.5122608500226,661.4746734621529,664.6518982930719,274.48284868804905,594.8239837839178,588.2292738585729,588.2694867901275,254.85379268003172,255.8041623087046,254.5037608277648,315400.36872488,1110604.3555248
27.698881,27.698881,46.589936,11.206605190262543,35.38333080973748,6.620614895109489,594.5888774909452,2.50724803920598,25.254026,25.254026,39.383303,11.206605190262543,28.17669780973755,6.740335269913096,587.8510649488296,2.483119885545104,24.82222,24.82222,39.272491,11.206605190262543,28.06588580973745,6.742217877761174,587.7477997954795,2.4827473844232,32.856733,47.049889,11.206605190262543,35.84328380973759,6.613150281217027,595.0204127929997,2.5087816602175965,138.660225,3858.322655,142.297283,155.97527,92.976727,92.41740898732567,-0.5593180126744415,86.021285,92.41740898732567,6.396123987325689,278.85161789619946,79.654689,92.41740898732567,12.762719987325625,269.12262315181425,79.205583,92.41740898732567,13.21182598732563,268.44212203526797,595.0204127929997,662.6005148270481,666.7972661473788,609.4153184158554,594.5888774909452,587.8510649488296,587.7477997954795,278.85161789619946,269.12262315181425,268.44212203526797,327892.26041908,1176765.0245852
27.649085,27.649085,46.546563,4.182178140553823,42.36438485944626,5.743513719478548,596.0292804584558,2.535887465614615,26.338303,26.338303,39.327866,4.182178140553823,35.14568785944626,5.844395297120401,589.3415056269889,2.5119361628111805,26.062967,26.062967,39.391342,4.182178140553823,35.2091638594463,5.843489627699071,589.400104277258,2.5121475281684895,26.937523,47.069094,4.182178140553823,42.88691585944629,5.736372556322551,596.5152718007696,2.5376146576147045,137.114386,3857.110372,140.020112,84.931614,79.009153,54.88759881450153,-24.121554185498542,76.697967,54.88759881450153,-21.81036818549859,611.1009167494923,76.814453,54.88759881450153,-21.92685418549852,611.221673375735,75.728836,54.88759881450153,-20.841237185498606,610.0963964648237,596.5152718007696,674.7224411602888,677.8516106849299,613.4975651295935,596.0292804584558,589.3415056269889,589.400104277258,611.1009167494923,611.221673375735,610.0963964648237,287080.72807948,686936.06694264
26.296711,26.296711,46.487903,10.558573983094696,35.9293290169054,6.536798545059498,594.6374637709396,2.5095492182544357,24.820837,24.820837,39.265394,10.558573983094696,28.70682001690534,6.654954769780024,587.8915262649457,2.48538668354624,24.274838,24.274838,39.327573,10.558573983094696,28.768999016905344,6.653915110417822,587.9494149614815,2.4855955145144213,32.285612,46.991021,10.558573983094696,36.43244701690533,6.52875832113659,595.109056764719,2.5112254654203903,136.141571,3839.253033,138.718917,156.790569,82.851852,92.77433300148623,9.922481001486267,70.472948,92.77433300148623,22.301385001486164,255.35266937080667,70.734672,92.77433300148623,22.03966100148615,255.7411944680342,70.120585,92.77433300148623,22.653748001486225,254.82994732643004,595.109056764719,659.5195470119985,662.4961702730111,273.9883819768558,594.6374637709396,587.8915262649457,587.9494149614815,255.35266937080667,255.7411944680342,254.82994732643004,323954.51819312,1182386.31551844
27.411795,27.411795,46.315852,14.363475793832059,31.952376206167948,7.055444636080268,593.6048087973713,2.4934982142611957,24.996473,24.996473,39.345475,14.363475793832059,24.98199920616804,7.18078525863804,587.0590771252112,2.470050632731436,24.690124,24.690124,39.314735,14.363475793832059,24.951259206168025,7.181350347592045,587.0302946768331,2.4699468082901754,35.713989,46.93274,14.363475793832059,32.56926420616808,7.044612161574296,594.186008024696,2.495564519746547,138.703872,3854.390681,142.144978,133.512576,92.797035,82.05233661993779,-10.744698380062278,85.755188,82.05233661993779,-3.702851380062293,607.7209797961509,79.465527,82.05233661993779,2.5868096199377875,268.8388983112356,79.257376,82.05233661993779,2.7949606199377284,268.52294727556705,594.186008024696,667.2539000590892,671.1292485120689,615.6986898710394,593.6048087973713,587.0590771252112,587.0302946768331,607.7209797961509,268.8388983112356,268.52294727556705,347592.35479764,1021890.14050176
27.821034,27.821034,46.206262,14.457315093700082,31.748946906299942,7.07052795853506,593.4793593968121,2.4927502173666016,26.570965,26.570965,39.373591,14.457315093700082,24.916275906299937,7.193710073128979,587.0622713441413,2.4697615966535666,26.316869,26.316869,39.48399,14.457315093700082,25.02667490629989,7.191677134272494,587.1656634709722,2.4701344804038103,35.80085,47.111269,14.457315093700082,32.65395390629989,7.054602722735853,594.3321494796506,2.4957818886458005,136.576262,3652.198186,139.412141,107.908105,80.458833,68.72359352487244,-11.735239475127525,77.484732,68.72359352487244,-8.761138475127586,605.8381640787654,77.295719,68.72359352487244,-8.572125475127553,605.6338576048694,76.464003,68.72359352487244,-7.740409475127592,604.7346769196477,594.3321494796506,669.875859204573,672.9886312612572,609.0512487712188,593.4793593968121,587.0622713441413,587.1656634709722,605.8381640787654,605.6338576048694,604.7346769196477,348191.240546,845353.4580298001
26.083076,26.083076,46.160837,12.386106360488249,33.7747306395119,6.785771570822299,593.9191856730155,2.501013505796972,25.425077,25.425077,39.376893,12.386106360488249,26.990786639511793,6.901962702528972,587.5672492700246,2.4782573396759644,25.017768,25.017768,39.478034,12.386106360488249,27.091927639511788,6.900194206355137,587.6616733916611,2.478597881216863,33.909638,47.093105,12.386106360488249,34.70699863951178,6.770178873164995,594.7950947091806,2.504127560582515,134.92678,3512.627684,137.253346,141.819376,81.285025,86.01140625541062,4.726381255410592,70.787987,86.01140625541062,15.223419255410636,255.8067097146672,71.42773,86.01140625541062,14.583676255410671,256.75849880977177,70.621668,86.01140625541062,15.3897382554106,255.55948921985845,594.7950947091806,661.2948378108855,663.9349305293649,271.60423903863324,593.9191856730155,587.5672492700246,587.6616733916611,255.8067097146672,256.75849880977177,255.55948921985845,335151.78769688006,1079163.53286976
27.51518,27.51518,46.497494,15.771084685767459,30.726409314232672,7.251613419728405,593.4391963054499,2.4884016462591463,25.093389,25.093389,39.347084,15.771084685767459,23.575999314232604,7.384697140392137,586.7095507555648,2.464299642024348,24.795094,24.795094,39.332196,15.771084685767459,23.561111314232573,7.384980639419685,586.6955797661674,2.4642492466433765,37.028765,47.151109,15.771084685767459,31.380024314232607,7.239745309409271,594.056362439336,2.49059495647985,136.906634,3623.945628,140.030721,165.17593,92.194821,96.37515083262377,4.180329832623704,84.976656,96.37515083262377,11.398494832623783,277.23706865898225,78.176887,96.37515083262377,18.19826383262364,266.8871533549286,77.535614,96.37515083262377,18.83953683262373,265.91986988874794,594.056362439336,658.5895173519796,662.2350146518868,288.42359866553545,593.4391963054499,586.7095507555648,586.6955797661674,277.23706865898225,266.8871533549286,265.91986988874794,356657.4197714,1240201.3671268
28.232442,28.232442,46.315867,12.213669699716103,34.10219730028386,6.759860492817877,594.1041694219471,2.502233130643133,26.436095,26.436095,39.375425,12.213669699716103,27.161755300284028,6.878169898975988,587.6068544035329,2.4789596856108624,26.362363,26.362363,39.433194,12.213669699716103,27.219524300284014,6.877163972731786,587.6607720522697,2.4791541491725826,33.754625,47.231757,12.213669699716103,35.01808730028392,6.744620057868115,594.9646029779403,2.50529127962435,136.591971,3651.301459,139.359864,102.58442,82.558681,65.69971033638082,-16.8589706636193,79.086109,65.69971033638082,-13.386398663619264,609.0106758898854,78.287569,65.69971033638082,-12.587858663619306,608.1567458476101,77.587104,65.69971033638082,-11.88739366361931,607.4076037063894,594.9646029779403,670.9002458897675,673.9239968852957,612.7231884120156,594.1041694219471,587.6068544035329,587.6607720522697,609.0106758898854,608.1567458476101,607.4076037063894,334083.010265,808647.9276392
26.645007,26.645007,46.431962,13.68628741034911,32.745674589650925,6.959158464438551,593.8733561163855,2.496635672599873,25.676831,25.676831,39.295308,13.68628741034911,25.609020589650946,7.085323677222176,587.1779989332506,2.4726536801946626,25.224202,25.224202,39.460174,13.68628741034911,25.773886589650964,7.082344806391445,587.3322112801833,2.473209903984789,35.090483,47.209752,13.68628741034911,33.523464589650914,6.945742641264649,594.6055731705095,2.4992378732543292,134.101541,3629.736893,136.430762,132.800872,78.505736,81.70564192784319,3.1999059278430764,71.42004,81.70564192784319,10.285601927843095,256.73986238862284,71.964362,81.70564192784319,9.741279927843175,257.5512975811964,70.962124,81.70564192784319,10.743517927843232,256.05800957768867,594.6055731705095,662.2236777426323,664.8401921114878,267.38342555899106,593.8733561163855,587.1779989332506,587.3322112801833,256.73986238862284,257.5512975811964,256.05800957768867,343293.43056908,1016983.11223072
27.212173,27.212173,46.477537,14.47726302707225,32.000273972927786,7.068541755761024,593.7301880319263,2.493578363232617,24.904764,24.904764,39.598582,14.47726302707225,25.121318972927895,7.19242658049161,587.2680767584542,2.4704398754414387,24.353487,24.353487,39.424021,14.47726302707225,24.94675797292773,7.195640936264878,587.1045787712485,2.469850317343295,35.819329,47.126941,14.47726302707225,32.64967797292775,7.057118818412582,594.3422173107773,2.4957535126305417,136.389054,3630.131907,139.432065,173.623643,90.955281,99.88062589046854,8.925344890468534,83.246134,99.88062589046854,16.63449189046845,274.58211364494457,76.472588,99.88062589046854,23.408037890468414,264.322614081286,74.585999,99.88062589046854,25.294626890468557,261.49422103331983,594.3422173107773,656.1072115887827,659.6981021571553,286.4728591928547,593.7301880319263,587.2680767584542,587.1045787712485,274.58211364494457,264.322614081286,261.49422103331983,348318.64881604,1298446.3208106798
28.370075,28.370075,46.698458,-8.253318035070436,54.95177603507047,4.42603059670906,598.3871016366877,2.5883848477241154,26.523099,26.523099,39.42513,-8.253318035070436,47.67844803507055,4.5008364740688735,591.735774708431,2.5645700064582004,26.362527,26.362527,39.595615,-8.253318035070436,47.8489330350705,4.499049548659612,591.8910535412922,2.565129928113259,17.843852,47.359723,-8.253318035070436,55.61304103507054,4.419371193567292,598.994562878865,2.5905427957469644,137.283536,3526.275076,140.300984,93.205655,86.936106,60.117391800966914,-26.818714199033128,81.781363,60.117391800966914,-21.663971199033178,614.3103605554431,80.0578,60.117391800966914,-19.940408199033165,612.4975206807164,79.820242,60.117391800966914,-19.702850199033048,612.2476924853595,598.994562878865,673.3960339757034,676.6680820838352,619.7355896949767,598.3871016366877,591.735774708431,591.8910535412922,614.3103605554431,612.4975206807164,612.2476924853595,224382.04901552002,743983.5938678
26.910315,26.910315,46.722816,-0.642786230276549,47.36560223027662,5.196850977935118,597.110512578473,2.556464867037526,26.110551,26.110551,39.784371,-0.642786230276549,40.42715723027662,5.282817226800883,590.7155363097756,2.533576613890408,25.767614,25.767614,39.57314,-0.642786230276549,40.21592623027661,5.28548721998655,590.521583135484,2.5328774718331264,23.206745,47.229458,-0.642786230276549,47.87224423027662,5.190702524343339,597.5793270630635,2.558130459731457,134.52961,3626.699374,137.04195,114.585678,77.043642,72.38304388793753,-4.66059811206261,73.479038,72.38304388793753,-1.0959941120625332,599.5602056679309,73.551795,72.38304388793753,-1.1687511120625345,599.6401774947273,72.603965,72.38304388793753,-0.2209211120624218,598.5980052136811,597.5793270630635,666.338592925896,669.1097918654679,603.4734299908604,597.110512578473,590.7155363097756,590.521583135484,599.5602056679309,599.6401774947273,598.5980052136811,261357.9091562,891393.72124728
26.489642,26.489642,46.289642,15.403388288408642,30.886253711591372,7.202824662204439,593.3318551272614,2.4891935835322228,24.724148,24.724148,39.467774,15.403388288408642,24.06438571159141,7.328669615589176,586.91527434735,2.466210838969916,24.133668,24.133668,39.462804,15.403388288408642,24.059415711591406,7.32876330942914,586.9106127321585,2.4661940280821075,36.682863,47.15806,15.403388288408642,31.754671711591367,7.187188888813921,594.1513335529635,2.4921064573100553,136.109496,3624.883218,138.722068,177.959454,89.557872,101.63530767301148,12.077435673011394,81.161659,101.63530767301148,20.47364867301144,271.40608960648564,75.28684,101.63530767301148,26.348467673011395,262.54574254114897,72.311577,101.63530767301148,29.323730673011404,258.10418113932076,594.1513335529635,654.7926577802767,657.8947448466986,284.29336967362354,593.3318551272614,586.91527434735,586.9106127321585,271.40608960648564,262.54574254114897,258.10418113932076,354272.50849788,1328340.69706104
28.246839,28.246839,46.366812,10.63381629852745,35.732995701472575,6.548616939391863,594.5073109030192,2.5088387721469783,26.289937,26.289937,39.414642,10.63381629852745,28.780825701472544,6.662551321617457,588.0131275278452,2.485578635374802,26.043173,26.043173,39.534967,10.63381629852745,28.90115070147267,6.660537888379326,588.1251799274933,2.485982715149034,32.351658,47.247601,10.63381629852745,36.61378470147262,6.534520914552235,595.3330446402717,2.511773397644239,137.553451,3651.480806,140.533472,131.40896,89.192581,81.02403716603835,-8.168543833961644,83.292411,81.02403716603835,-2.2683738339617094,605.5423914286708,80.506337,81.02403716603835,0.5177001660383326,270.42187414036005,80.517719,81.02403716603835,0.5063181660383179,270.43920330659995,595.3330446402717,666.3804329418347,669.7276096834776,612.2134479598817,594.5073109030192,588.0131275278452,588.1251799274933,605.5423914286708,270.42187414036005,270.43920330659995,324409.88951208006,1007386.2130496
27.166648,27.166648,46.411257,10.549826284496852,35.861430715503204,6.536877892859235,594.5675774883641,2.509329456409169,26.114457,26.114457,39.485356,10.549826284496852,28.935529715503186,6.650106586588691,588.0983406652529,2.4861613267071814,25.840211,25.840211,39.479394,10.549826284496852,28.929567715503264,6.650206137451016,588.0927891937416,2.4861413074721326,32.277938,47.153546,10.549826284496852,36.60371971550313,6.525021100817095,595.2633752609697,2.511802415575186,134.916963,3576.030912,137.007338,102.078837,76.141906,65.40732645872646,-10.734579541273604,74.026389,65.40732645872646,-8.619062541273525,603.7383647799804,74.235871,65.40732645872646,-8.828544541273653,603.9623655797628,73.00194,65.40732645872646,-7.594613541273714,602.6427294524351,595.2633752609697,669.1690451791578,671.4484928706961,605.9999836827548,594.5675774883641,588.0983406652529,588.0927891937416,603.7383647799804,603.9623655797628,602.6427294524351,323901.60780487995,805162.05419412
26.529849,26.529849,46.709244,32.2770882887347,14.432155711265352,9.977689402545682,589.0238799622631,2.422659013735371,24.714319,24.714319,39.313002,32.2770882887347,7.035913711265391,10.18703421499307,581.845213273256,2.3969532937454012,24.058061,24.058061,39.514009,32.2770882887347,7.236920711265327,10.181187901423524,582.0400022000836,2.3976558216154396,54.438272,47.310488,32.2770882887347,15.033399711265417,9.961174543618576,589.6085407117442,2.424736044048521,135.277971,3621.800297,138.173065,143.102827,88.04466,86.6092913729884,-1.4353686270116328,78.982761,86.6092913729884,7.626530372988225,268.105383119053,73.871568,86.6092913729884,12.737723372988375,260.4077895882111,69.81547,86.6092913729884,16.793821372988294,254.36370761396975,589.6085407117442,661.426299658173,664.7166895541061,607.5143657915211,589.0238799622631,581.845213273256,582.0400022000836,268.105383119053,260.4077895882111,254.36370761396975,476691.79225472,1088012.6194865198
28.039932,28.039932,46.26854,14.32098829949183,31.947551700508257,7.050329181067049,593.5702977392654,2.49351208537438,25.839994,25.839994,39.997562,14.32098829949183,25.676573700508243,7.16275754060154,587.6802328888451,2.4724259061752734,25.508071,25.508071,39.416401,14.32098829949183,25.095412700508255,7.1734039120023185,587.1359476519578,2.4704640346279145,35.674698,47.196082,14.32098829949183,32.87509370050826,7.034069501312631,594.4442088835591,2.4966183909130866,137.242367,3648.563607,140.753535,156.208021,91.893842,92.51943041818788,0.6255884181878628,85.315399,92.51943041818788,7.204031418187822,277.7649490036676,80.308264,92.51943041818788,12.21116641818794,270.11422766668124,80.521647,92.51943041818788,11.997783418187804,270.4383232482109,594.4442088835591,660.9150656873837,664.9674018344924,287.96973408115014,593.5702977392654,587.6802328888451,587.1359476519578,277.7649490036676,270.11422766668124,270.4383232482109,347321.45278248,1178369.78686996
27.731014,27.731014,46.430386,17.91713941250622,28.513246587493768,7.566180667580532,592.8464012723942,2.479494867711379,26.376957,26.376957,39.683473,17.91713941250622,21.766333587493854,7.6985441625527,586.4743699024915,2.4566797772400615,26.020403,26.020403,39.604214,17.91713941250622,21.68707458749386,7.700133968614008,586.3997134461097,2.456410644662601,39.082615,47.307725,17.91713941250622,29.39058558749382,7.549386846326173,593.6775248995538,2.4824482880469994,135.04688,3654.334439,137.633219,80.719618,77.04145,52.10130480700833,-24.940145192991658,74.891141,52.10130480700833,-22.7898361929918,610.3032213362883,75.328525,52.10130480700833,-23.227220192991695,610.7533356732497,74.142805,52.10130480700833,-22.041500192991727,609.5332530788003,593.6775248995538,673.2671433050701,676.0377246875807,612.5167619888899,592.8464012723942,586.4743699024915,586.3997134461097,610.3032213362883,610.7533356732497,609.5332530788003,370818.22259739996,657895.36540168
26.245034,26.245034,46.813273,6.490151082729106,40.32312191727099,6.01652466899778,595.8109525769855,2.52727476659605,24.89641,24.89641,39.840291,6.490151082729106,33.35013991727087,6.1194309284715995,589.3300252703621,2.5040822432458882,24.261696,24.261696,39.557597,6.490151082729106,33.0674459172709,6.123693027232391,589.0681981375984,2.503138474412734,28.817174,47.344953,6.490151082729106,40.854801917270905,6.00884881336539,596.3069342025028,2.52903651998379,134.889561,3615.632178,137.39165,134.914534,85.283481,82.73172537514618,-2.5517556248538993,74.304224,82.73172537514618,8.427501375146107,261.05190052598766,71.494089,82.73172537514618,11.237636375146213,256.8518287191913,68.979506,82.73172537514618,13.752219375146172,253.11610529060468,596.3069342025028,662.6774400111736,665.4952955243876,606.7725050964879,595.8109525769855,589.3300252703621,589.0681981375984,261.05190052598766,256.8518287191913,253.11610529060468,300040.47060824,1031556.3044418399
27.923448,27.923448,46.766763,10.32379961432116,36.442963385678965,6.501630296154791,594.9506226269095,2.511435748151083,25.833809,25.833809,39.712919,10.32379961432116,29.389119385678885,6.616106304818719,588.3621542496904,2.4878542890644253,25.300914,25.300914,39.470101,10.32379961432116,29.146301385678917,6.620135316721435,588.1361067908771,2.487039314502665,32.079981,47.471577,10.32379961432116,37.1477773856789,6.490456749711823,595.6113061347029,2.5137823460748594,137.543599,3648.504582,141.106696,152.390365,93.17212,90.83302859322262,-2.3390914067774475,86.158497,90.83302859322262,4.674531593222582,279.06668389880275,80.295997,90.83302859322262,10.537031593222503,270.09634390920115,80.411331,90.83302859322262,10.421697593222632,270.2715497585308,595.6113061347029,662.0701192460932,666.1642028213441,610.730467689335,594.9506226269095,588.3621542496904,588.1361067908771,279.06668389880275,270.09634390920115,270.2715497585308,322536.74179955997,1152047.9649874
27.722748,27.722748,46.648996,10.967673786593082,35.68132221340697,6.588045736638904,594.6976172219729,2.5084184581726543,26.52425,26.52425,39.743702,10.967673786593082,28.776028213407006,6.701937209813556,588.2424627280152,2.4853121647748404,26.247459,26.247459,39.646541,10.967673786593082,28.678867213407056,6.703574364293524,588.1519208654503,2.484985799664648,32.645554,47.41548,10.967673786593082,36.447806213407,6.575694805094899,595.4166588101209,2.5109727689526604,135.891586,3662.373193,138.79714,111.365996,79.602243,70.63636959697115,-8.9658734030289,76.745602,70.63636959697115,-6.109232403028955,604.0664618579365,77.108945,70.63636959697115,-6.472575403028918,604.4621202627254,76.108644,70.63636959697115,-5.472274403028848,603.3726777103877,595.4166588101209,668.4622587559679,671.6603260756563,607.1753643294855,594.6976172219729,588.2424627280152,588.1519208654503,604.0664618579365,604.4621202627254,603.3726777103877,326436.23189704,869194.78658096
26.222563,26.222563,46.645577,12.566869191271714,34.07870780872831,6.8021396556815805,594.3332018259149,2.501898085364848,25.053089,25.053089,39.765018,12.566869191271714,27.198148808728412,6.920196108223029,587.8866546150857,2.478823009354406,24.555633,24.555633,39.657108,12.566869191271714,27.090238808728383,6.922088116893513,587.7858595180311,2.478459697269617,34.072536,47.298517,12.566869191271714,34.73164780872842,6.791193181540493,594.9470136579278,2.5040788387915573,134.772801,3628.871949,137.014751,144.559219,83.394075,87.28344318299128,3.889368182991177,70.925129,87.28344318299128,16.358314182991194,256.01302468213527,70.840949,87.28344318299128,16.442494182991275,255.88787258832377,69.643836,87.28344318299128,17.6396071829912,254.1106396900243,594.9470136579278,660.5473408405436,663.0992392022407,274.8252141173986,594.3332018259149,587.8866546150857,587.7858595180311,256.01302468213527,255.88787258832377,254.1106396900243,336274.93031136005,1098054.09279244
27.606554,27.606554,46.392726,15.105740408494409,31.286985591505676,7.158660410747116,593.5005680465187,2.490745761531002,25.414317,25.414317,39.79879,15.105740408494409,24.69304959150561,7.279236405019758,587.3000624321479,2.4685465516242893,24.934756,24.934756,39.538637,15.105740408494409,24.432896591505585,7.284097940987516,587.0561262926168,2.4676672185279434,36.404132,47.313155,15.105740408494409,32.20741459150563,7.142222570208128,594.3688476305305,2.493831314754991,137.111493,3640.073084,140.629784,160.409051,93.081883,94.34362477179621,1.2617417717961872,85.726066,94.34362477179621,8.617558771796098,278.3928700679541,79.516684,94.34362477179621,14.826940771796103,268.9131032505843,79.54111,94.34362477179621,14.802514771796178,268.95010934657216,594.3688476305305,659.8633446720837,663.9444469158411,289.8235549859126,593.5005680465187,587.3000624321479,587.0561262926168,278.3928700679541,268.9131032505843,268.95010934657216,352350.72514831997,1207334.88047276
27.615213,27.615213,46.836753,16.44817356973681,30.388579430263214,7.3429531790866935,593.5949336070448,2.4868004632648724,26.441913,26.441913,40.106719,16.44817356973681,23.65854543026328,7.469895274524326,587.251453572398,2.4641063328503723,26.301015,26.301015,39.594448,16.44817356973681,23.146274430263237,7.479784403901391,586.7700169324884,2.462371497437114,37.670291,47.414158,16.44817356973681,30.96598443026327,7.332312167168591,594.1408256587924,2.488739323890131,136.304693,3654.536486,139.06902,143.660438,81.376655,86.86794087222107,5.4912858722210105,78.157912,86.86794087222107,8.71002887222112,266.8568022245479,77.782366,86.86794087222107,9.085574872221036,266.2891779460127,77.141026,86.86794087222107,9.726914872221096,265.3209970492037,594.1408256587924,662.4774756315751,665.6217926961907,271.7431718785994,593.5949336070448,587.251453572398,586.7700169324884,266.8568022245479,266.2891779460127,265.3209970492037,361080.58757515997,1091857.21350488
26.436229,26.436229,46.842837,13.236804514111338,33.606032485888775,6.890183809233563,594.3644891672125,2.499835319668343,25.29432,25.29432,39.640402,13.236804514111338,26.403597485888714,7.015804544492176,587.6096353716088,2.475658400507587,24.808982,24.808982,39.611332,13.236804514111338,26.374527485888745,7.016323109011059,587.5824567784798,2.47556041958911,34.679844,47.384834,13.236804514111338,34.14802948588873,6.880954406708011,594.8745425896254,2.5016469327144417,134.508247,3617.961398,136.772576,158.836069,81.293371,93.66438489423106,12.371013894231032,70.505311,93.66438489423106,23.159073894231096,255.40269340047,71.133434,93.66438489423106,22.53095089423099,256.3354410485506,70.269453,93.66438489423106,23.394931894231036,255.0527847218174,594.8745425896254,657.1873942048139,659.8093839338032,271.6110559928061,594.3644891672125,587.6096353716088,587.5824567784798,255.40269340047,256.3354410485506,255.0527847218174,340462.17321744,1196489.5470984401
27.336706,27.336706,46.762999,16.874240716099234,29.888758283900813,7.406263805688486,593.420645894813,2.4848295396157596,25.009182,25.009182,39.632705,16.874240716099234,22.758464283900743,7.542431906271488,586.6969130875433,2.4607619057311276,24.423922,24.423922,39.679463,16.874240716099234,22.805222283900868,7.541518393716149,586.7408803878708,2.4609204016382322,38.077029,47.322383,16.874240716099234,30.448142283900733,7.395840416539387,593.9498001988425,2.486709259266949,136.321118,3605.143878,139.726937,161.841171,91.617972,94.95816669895798,3.3401946989579074,84.030151,94.95816669895798,10.928015698957903,275.7880630358439,77.463521,94.95816669895798,17.49464569895805,265.8105284939754,76.721043,94.95816669895798,18.23712369895791,264.6923065286329,593.9498001988425,658.63532328182,662.5931733507077,287.52763024172594,593.420645894813,586.6969130875433,586.7408803878708,275.7880630358439,265.8105284939754,264.6923065286329,363884.94846804,1217209.00416396
28.006109,28.006109,46.796973,6.832135565596513,39.964837434403464,6.058694128048295,595.7250523034654,2.5258173673373068,26.281064,26.281064,39.787247,6.832135565596513,32.95511143440352,6.16303853256937,589.2073872415228,2.502491764119792,26.053651,26.053651,39.666984,6.832135565596513,32.83484843440351,6.164866825056314,589.0959485488319,2.502090100511552,29.101047,47.39684,6.832135565596513,40.56470443440353,6.049962054472677,596.2848838403078,2.5278058492449063,136.60657,3663.011118,139.72082,102.512445,84.116366,65.65814309752594,-18.458222902474233,79.855869,65.65814309752594,-14.197725902474179,609.8529046433925,78.845448,65.65814309752594,-13.187304902474148,608.7726427713493,78.216907,65.65814309752594,-12.55876390247414,608.1005790139674,596.2848838403078,670.9297163764102,674.3320673512188,614.4067925147441,595.7250523034654,589.2073872415228,589.0959485488319,609.8529046433925,608.7726427713493,608.1005790139674,301997.70681372,808151.6772882
26.40949,26.40949,46.602399,1.1501544159814223,45.452244584018686,5.395358133310612,596.6669528972964,2.5486139953831066,25.726761,25.726761,39.667319,1.1501544159814223,38.517164584018644,5.485212340935027,590.2632313157304,2.5256890257203497,25.268938,25.268938,39.73529,1.1501544159814223,38.58513558401872,5.484314377580929,590.3257721073185,2.5259144560242714,24.562215,47.324385,1.1501544159814223,46.174230584018645,5.386203469468254,597.3362943872249,2.5509920754613713,134.467062,3628.038788,136.808726,109.780445,77.97427,69.76414929534477,-8.210120704655242,72.466669,69.76414929534477,-2.7025197046552534,599.8651821246018,72.644057,69.76414929534477,-2.8799077046553747,600.058134867754,71.625513,69.76414929534477,-1.8613637046553209,598.9499369328796,597.3362943872249,667.2032470336711,669.7742360353104,605.8476076028126,596.6669528972964,590.2632313157304,590.3257721073185,599.8651821246018,600.058134867754,598.9499369328796,270703.5494934,858262.7929682
26.657648,26.657648,46.286612,15.389889005241969,30.896722994758125,7.20095547548165,593.3322482404507,2.489238121075043,24.76589,24.76589,39.477161,15.389889005241969,24.087271994758122,7.326526575861016,586.9274620602037,2.466297767994724,24.193994,24.193994,39.712235,15.389889005241969,24.322345994758063,7.322100186977084,587.1479681308348,2.467092758974683,36.670197,47.213777,15.389889005241969,31.823887994758092,7.184270253755431,594.2071656728597,2.4923478936375365,136.285696,3627.882145,139.339015,163.491416,90.790006,95.66180278278169,4.871796782781632,82.792748,95.66180278278169,12.869054782781621,273.8947277479901,76.629311,95.66180278278169,19.032491782781698,264.55478884443806,74.604852,95.66180278278169,21.0569507827816,261.51669122029205,594.2071656728597,658.2340485975338,661.7896958790957,286.2321463718313,593.3322482404507,586.9274620602037,587.1479681308348,273.8947277479901,264.55478884443806,261.51669122029205,354185.17946772004,1228587.0473801598
27.885415,27.885415,46.425382,19.281115401628448,27.14426659837169,7.771457910903866,592.4948822272128,2.4739698199197444,26.037319,26.037319,39.762844,19.281115401628448,20.481728598371568,7.90667249647118,586.1883319444296,2.4513908557094415,25.796718,25.796718,39.808144,19.281115401628448,20.527028598371693,7.905732912671517,586.2311048109544,2.451545005900406,40.419393,47.232405,19.281115401628448,27.95128959837158,7.7554744146318555,593.260999969299,2.476692455896833,136.949354,3639.260352,140.535675,155.846406,88.232479,92.36088041473008,4.128401414730069,82.797055,92.36088041473008,9.563825414729957,273.9051506956987,80.136371,92.36088041473008,12.22450941473004,269.85333171944234,80.090279,92.36088041473008,12.270601414730004,269.783374591096,593.260999969299,660.6540310134166,664.7913049628647,282.2682268080007,592.4948822272128,586.1883319444296,586.2311048109544,273.9051506956987,269.85333171944234,269.783374591096,380034.98608068004,1175876.53823256
