T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.945732,26.945732,46.760037,9.782978693773192,36.97705830622683,6.431461186335535,595.0628576524604,2.5136200072011086,25.802484,25.802484,39.784738,9.782978693773192,30.001759306226802,6.543138851624412,588.5523256367924,2.4903190122032353,25.393699,25.393699,39.710587,9.782978693773192,29.927608306226876,6.544351617893784,588.4833388549166,2.4900703702011078,31.608873,47.319295,9.782978693773192,37.536316306226865,6.422707746199508,595.5866916929621,2.515480838730113,134.413801,3633.902697,136.878312,109.335763,76.122438,69.51806309067138,-6.604374909328692,73.411876,69.51806309067138,-3.8938129093286875,601.0216044523718,73.410365,69.51806309067138,-3.8923019093286486,601.0199633065067,72.15773,69.51806309067138,-2.639666909328594,599.6589575974207,595.5866916929621,667.2307228893052,669.9354793150148,603.9635872480405,595.0628576524604,588.5523256367924,588.4833388549166,601.0216044523718,601.0199633065067,599.6589575974207,319288.56520548,855196.8173018801
26.308766,26.308766,46.896971,17.88751217281473,29.00945882718537,7.552840180799564,593.2957559825192,2.481185572672547,24.642602,24.642602,39.564234,17.88751217281473,21.67672182718534,7.696432302269654,586.3698085032223,2.456395706716635,23.930194,23.930194,39.688341,17.88751217281473,21.800828827185295,7.693944488266071,586.4867013035846,2.456817113898289,39.053851,47.334767,17.88751217281473,29.447254827185283,7.544479251212189,593.7105555454043,2.4826588561358647,135.65,3597.316255,138.617182,160.033757,88.845107,94.18197331433933,5.336866314339193,80.052215,94.18197331433933,14.129758314339346,269.725001101666,74.618794,94.18197331433933,19.56317931433921,261.53571187933727,71.142843,94.18197331433933,23.03913031433924,256.35051643914136,593.7105555454043,658.2494453489481,661.6900557734883,283.2124616355992,593.2957559825192,586.3698085032223,586.4867013035846,269.725001101666,261.53571187933727,256.35051643914136,370619.90172076,1204747.31841332
27.794332,27.794332,46.511634,11.715337598133921,34.79629640186615,6.689648663941936,594.401043611479,2.5049150445322894,25.802393,25.802393,39.96799,11.715337598133921,28.25265240186609,6.799558208670746,588.2773665263528,2.4829971897836223,25.550968,25.550968,39.717502,11.715337598133921,28.002164401866185,6.8038542789545176,588.0436604434062,2.4821550271808577,33.308736,47.224192,11.715337598133921,35.50885440186611,6.677942566628958,595.0700626464786,2.5072924270302663,137.5541,3655.578504,141.015271,133.59064,90.706831,82.09028991406846,-8.616541085931635,84.525719,82.09028991406846,-2.4354290859317076,606.2995670263077,80.750161,82.09028991406846,1.3401289140684298,270.79241027614233,80.953351,82.09028991406846,1.136938914068412,271.1019710251246,595.0700626464786,665.9444475792269,669.8410724061347,613.3139306609711,594.401043611479,588.2773665263528,588.0436604434062,606.2995670263077,270.79241027614233,271.1019710251246,331008.71262336,1022428.3730464
27.035584,27.035584,46.621238,15.172196713646144,31.44904128635384,7.163990660543052,593.7001635030315,2.49124280838594,26.070922,26.070922,39.869585,15.172196713646144,24.69738828635392,7.287538744453858,587.3499112338739,2.4685142280984387,25.620673,25.620673,39.885825,15.172196713646144,24.713628286353877,7.287235166655717,587.3651430702877,2.4685691123572826,36.466266,47.271423,15.172196713646144,32.099226286353904,7.152366777179452,594.3136192037058,2.4934224071861313,135.086638,3655.405971,137.614121,121.110581,76.530376,75.82715592924143,-0.7032200707585616,74.286233,75.82715592924143,1.540922929241458,261.01896299806606,74.78614,75.82715592924143,1.0410159292413368,261.7697806901365,73.585857,75.82715592924143,2.241298929241407,259.9685385736531,594.3136192037058,665.6728335424693,668.4793150189854,600.9980565699344,593.7001635030315,587.3499112338739,587.3651430702877,261.01896299806606,261.7697806901365,259.9685385736531,352779.12416615995,936381.36145556
26.137469,26.137469,46.467576,5.441783458202973,41.02579254179701,5.894376269080253,595.7031470361901,2.5304377692936244,24.427901,24.427901,39.79799,5.441783458202973,34.35620654179705,5.990406395246503,589.5134511712145,2.5082789122231155,23.773188,23.773188,39.76786,5.441783458202973,34.326076541797065,5.990848794186504,589.4855806394216,2.5081784684080457,27.955596,47.160089,5.441783458202973,41.718305541797065,5.884616514932286,596.3481845258951,2.5327301772554787,135.339585,3628.383857,137.936577,136.951031,86.795881,83.71035337081814,-3.0855276291818425,77.695655,83.71035337081814,6.0146983708180075,266.15770821194553,73.042501,83.71035337081814,10.667852370818128,259.1639970644866,69.255141,83.71035337081814,14.455212370818037,253.52666146409098,596.3481845258951,662.7675843485823,665.69917251237,607.90122456178,595.7031470361901,589.5134511712145,589.4855806394216,266.15770821194553,259.1639970644866,253.52666146409098,294100.09707696,1045597.46249756
27.552443,27.552443,46.304313,2.313849517937218,43.99046348206283,5.530448525485608,596.16921068974,2.5428074785401007,25.533055,25.533055,39.966055,2.313849517937218,37.65220548206287,5.614950528604208,590.3088425331164,2.5218277219191254,25.095623,25.095623,39.733317,2.313849517937218,37.41946748206293,5.618112216186076,590.0943718877281,2.521054885180175,25.461399,47.169101,2.313849517937218,44.85525148206288,5.519152705438153,596.9717714322692,2.545660145146105,137.394688,3649.355904,140.98337,156.843295,92.045076,92.79737276706577,0.7522967670657976,85.380919,92.79737276706577,7.4164537670656845,277.8651440048747,80.455937,92.79737276706577,12.341435767065786,270.3383719878669,80.655307,92.79737276706577,12.142065767065674,270.64127178342756,596.9717714322692,660.9555714274172,665.1005056104716,288.20526613366366,596.16921068974,590.3088425331164,590.0943718877281,277.8651440048747,270.3383719878669,270.64127178342756,276903.20736924,1182749.8486342
27.387699,27.387699,46.234697,16.35092504086406,29.883771959136038,7.339989241823851,593.0498553668864,2.4851711615749683,26.01286,26.01286,39.683181,16.35092504086406,23.332255959136,7.4636685783919985,586.8781652150387,2.4630691014459924,25.658706,25.658706,39.751863,16.35092504086406,23.400937959136023,7.462344797474262,586.9426962340309,2.463301698035175,37.577785,47.163556,16.35092504086406,30.812630959135994,7.322866672163206,593.9275759904583,2.4882912123300347,135.764749,3649.54433,138.323946,128.705311,78.120062,79.68637262402416,1.5663106240240723,75.622974,79.68637262402416,4.063398624024137,263.0305804092901,76.097048,79.68637262402416,3.589324624024073,263.74439672249423,74.779066,79.68637262402416,4.907306624024113,261.7618829794268,593.9275759904583,664.9168135765291,667.7811732443662,266.7995875754926,593.0498553668864,586.8781652150387,586.9426962340309,263.0305804092901,263.74439672249423,261.7618829794268,360442.78090659995,988745.20207036
26.076457,26.076457,46.096573,11.054703360138536,35.04186963986145,6.608500399095234,594.160241882045,2.506221408889304,24.732326,24.732326,39.970861,11.054703360138536,28.91615763986159,6.709849117987876,588.4340235025907,2.485717755779207,24.052952,24.052952,39.728969,11.054703360138536,28.674265639861506,6.713929897060191,588.2085515745227,2.4849052767112574,32.722393,46.941684,11.054703360138536,35.88698063986156,6.594811375932702,594.952756845038,2.5090395790725277,134.849808,3611.321081,137.568883,144.922131,85.038709,87.45072928605002,2.412020286050017,74.318944,87.45072928605002,13.1317852860499,261.0787650481571,71.625451,87.45072928605002,15.82527828605006,257.0554156338918,68.920488,87.45072928605002,18.530241286049943,253.03943601899664,594.952756845038,660.5588364895698,663.6552660195356,277.34946859737704,594.160241882045,588.4340235025907,588.2085515745227,261.0787650481571,257.0554156338918,253.03943601899664,326966.01836068,1100556.28393356
27.101705,27.101705,46.738298,12.55169420837574,34.18660379162429,6.79852459627676,594.4238167194562,2.5022695445803738,25.061889,25.061889,39.776774,12.55169420837574,27.225079791624342,6.9178872472241935,587.9012498697962,2.478924780703644,24.639299,24.639299,39.728062,12.55169420837574,27.17636779162431,6.918740779750072,587.8557490463993,2.4787607883012206,34.058845,47.152372,12.55169420837574,34.60067779162431,6.7915841562124015,594.8130592900822,2.5036525201828903,136.899258,3626.036475,140.612103,156.444235,92.64204,92.62286589401722,-0.019174105982801847,85.838878,92.62286589401722,6.7839878940171845,278.5702260933922,79.405193,92.62286589401722,13.217672894017175,268.74445388884146,79.569282,92.62286589401722,13.053583894017141,268.9931117632177,594.8130592900822,660.4686425156285,664.7549230697692,608.8727738006528,594.4238167194562,587.9012498697962,587.8557490463993,278.5702260933922,268.74445388884146,268.9931117632177,336180.5341522,1179998.4257085999
27.54095,27.54095,47.065639,19.69841607851705,27.367222921483016,7.822368624556034,592.995324580242,2.4744476130119675,26.086815,26.086815,39.726141,19.69841607851705,20.027724921483003,7.9725949477890925,586.0415434168658,2.4495662927878348,25.847914,25.847914,39.770907,19.69841607851705,20.07249092148304,7.971656356879096,586.0838414762427,2.449718743094045,40.833303,47.43772,19.69841607851705,27.73930392148309,7.814942842417838,593.3488991343324,2.475703101266257,135.618552,3643.737175,138.965513,112.41562,79.740782,71.20935145756945,-8.53143054243061,76.890938,71.20935145756945,-5.68158654243066,603.9267469741465,76.93285,71.20935145756945,-5.723498542430605,603.9724898263886,75.846278,71.20935145756945,-4.636926542430615,602.7862620598949,593.3488991343324,667.9594937503085,671.6468890651593,607.0348768838725,592.995324580242,586.0415434168658,586.0838414762427,603.9267469741465,603.9724898263886,602.7862620598949,382888.79619228,876431.6921512
25.942357,25.942357,46.52933,13.241501644772722,33.28782835522735,6.896181124658648,594.0684839231651,2.498767866091104,24.852217,24.852217,39.597944,13.241501644772722,26.35644235522733,7.017220882130319,587.5688070247047,2.4754960540976088,24.32068,24.32068,39.831247,13.241501644772722,26.58974535522741,7.013060958448412,587.7869483059649,2.4762823304744503,34.684122,47.271314,13.241501644772722,34.029812355227364,6.8835283259163305,594.7666083288022,2.5012485168477707,134.236131,3627.668726,137.190459,122.59417,83.338687,76.59324945938837,-6.745437540611635,71.278227,76.59324945938837,5.315022459388342,256.52071567134254,70.854555,76.59324945938837,5.73869445938841,255.88955378978085,69.422342,76.59324945938837,7.170907459388275,253.76039357218733,594.7666083288022,664.4340585172404,667.7183832490124,608.1405954058717,594.0684839231651,587.5688070247047,587.7869483059649,256.52071567134254,255.88955378978085,253.76039357218733,340491.66900072,946610.3515492001
26.895782,26.895782,46.472482,9.758902848945603,36.71357915105441,6.432857154672607,594.7988847031212,2.512761111867589,24.905819,24.905819,39.942109,9.758902848945603,30.18320615105447,6.537388567085756,588.7042091844739,2.4909456541636565,24.42285,24.42285,39.744089,9.758902848945603,29.985186151054428,6.540623423588682,588.5199705586352,2.490281748593291,31.587984,47.152915,9.758902848945603,37.394012151054405,6.422199049652938,595.4360612800583,2.515025587893086,136.742763,3627.611991,140.679751,155.30755,92.810961,92.12416213334197,-0.6867988666581482,85.721234,92.12416213334197,6.402928133341891,278.3901803080558,78.850458,92.12416213334197,13.273704133341937,267.9045485456861,78.709277,92.12416213334197,13.414885133341897,267.69094997624023,595.4360612800583,660.5306616067838,665.069584957235,609.4219304633575,594.7988847031212,588.7042091844739,588.5199705586352,278.3901803080558,267.9045485456861,267.69094997624023,319144.54056383995,1172161.255438
27.552396,27.552396,46.323103,14.869180824938496,31.453922175061518,7.126431195165817,593.4914829945558,2.4914713151829906,25.917935,25.917935,39.702861,14.869180824938496,24.833680175061602,7.246841371858881,587.268893939693,2.469189372034387,25.619537,25.619537,39.889554,14.869180824938496,25.020373175061525,7.243376049319953,587.4439025714247,2.4698200764435327,36.183418,47.209408,14.869180824938496,32.340227175061514,7.11068637635023,594.3272230926057,2.4944417430988475,136.133322,3643.596423,139.628071,85.581341,82.982233,55.30962231779263,-27.672610682207345,78.85804,55.30962231779263,-23.548417682207422,613.1778486420294,78.372646,55.30962231779263,-23.06302368220736,612.6738740711044,77.553261,55.30962231779263,-22.243638682207404,611.8232765427205,594.3272230926057,673.5494553515157,677.3127442661071,617.4629273310194,593.4914829945558,587.268893939693,587.4439025714247,613.1778486420294,612.6738740711044,611.8232765427205,350828.95508968004,691415.77867316
26.366749,26.366749,46.356045,10.989552455419414,35.36649254458058,6.595672907322816,594.4180512539992,2.507352477447815,25.394724,25.394724,39.977365,10.989552455419414,28.987812544580663,6.700952601442527,588.455175782746,2.4860070703400394,24.744817,24.744817,39.792772,10.989552455419414,28.803219544580656,6.704061009503561,588.2831240372572,2.4853871323924976,32.664862,47.14479,10.989552455419414,36.15523754458061,6.5829349809375035,595.1578031063716,2.5099818214286747,134.248295,3552.409521,137.087605,130.903049,80.02182,80.77511898132477,0.7532989813247468,71.354396,80.77511898132477,9.42072298132473,256.640587434532,72.099338,80.77511898132477,8.675780981324715,257.7513375079733,71.012678,80.77511898132477,9.76244098132472,256.13169474105143,595.1578031063716,662.7752346320318,665.9587507724553,269.68478766443076,594.4180512539992,588.455175782746,588.2831240372572,256.640587434532,257.7513375079733,256.13169474105143,326569.35592312005,1003898.07812324
26.374652,26.374652,46.135289,9.513638803043978,36.62165019695601,6.406451503104189,594.5368393580482,2.512640402042499,24.475856,24.475856,39.783068,9.513638803043978,30.26942919695607,6.507668242759005,588.6117493026184,2.491421502795359,23.791685,23.791685,39.74419,9.513638803043978,30.23055119695607,6.508299803188001,588.5755920041195,2.4912911889087144,31.375589,47.065943,9.513638803043978,37.55230419695607,6.391943139417609,595.4078785496214,2.5157373046163696,135.756453,3618.408626,139.522785,144.554377,90.983739,87.2812093532959,-3.702529646704079,82.922769,87.2812093532959,4.35844035329593,274.10370479201265,76.884969,87.2812093532959,10.396240353295923,264.9350315742098,75.691036,87.2812093532959,11.590173353295791,263.137794866126,595.4078785496214,661.6678815871555,665.956194280428,610.493327583294,594.5368393580482,588.6117493026184,588.5755920041195,274.10370479201265,264.9350315742098,263.137794866126,317680.12801364,1098020.70836452
27.163528,27.163528,46.514059,-4.809286397541932,51.32334539754206,4.764360376436465,597.6507603920368,2.5732240180577333,25.725315,25.725315,39.874824,-4.809286397541932,44.6841103975419,4.83863518398105,591.5583183011736,2.5514160203501213,25.494243,25.494243,39.787211,-4.809286397541932,44.59649739754196,4.839633439479467,591.4782179112605,2.5511273708840325,20.193913,47.210614,-4.809286397541932,52.019900397542074,4.756721155586401,598.2925549849059,2.575504682613068,137.022848,3643.93241,140.534745,104.798915,87.615229,66.96956524110487,-20.64566375889523,82.245701,66.96956524110487,-15.276135758895169,611.8065505148644,80.08116,66.96956524110487,-13.111594758895126,609.4831370551747,79.856391,66.96956524110487,-12.886825758895156,609.2418236902062,598.2925549849059,670.9539590377798,674.8000639553164,617.5680892555122,597.6507603920368,591.5583183011736,591.4782179112605,611.8065505148644,609.4831370551747,609.2418236902062,240585.15559588,823916.3391854
26.296146,26.296146,46.808484,5.832778904981399,40.97570509501868,5.936676112956549,595.9412140014781,2.529958940895804,25.495774,25.495774,39.644575,5.832778904981399,33.81179609501866,6.04076548101203,589.2889295585372,2.506148447202286,24.944952,24.944952,39.896483,5.832778904981399,34.06370409501859,6.0370304634135605,589.5220606340274,2.5069886592318475,28.275407,47.31851,5.832778904981399,41.48573109501873,5.9294295758213815,596.4166142185078,2.5316476400468506,134.451328,3636.98789,136.899575,102.980766,76.503665,65.92827397737793,-10.575391022622204,72.682441,65.92827397737793,-6.754167022622153,602.0472701401693,73.131757,65.92827397737793,-7.20348302262214,602.5287876987768,71.776223,65.92827397737793,-5.847949022622129,601.0758817980511,596.4166142185078,668.4901937090806,671.1615328696081,606.1403396743109,595.9412140014781,589.2889295585372,589.5220606340274,602.0472701401693,602.5287876987768,601.0758817980511,296305.11716732004,811380.63818616
26.217893,26.217893,46.616326,10.463948487689457,36.152377512310615,6.522346429191199,594.7787391136617,2.5103630453231403,24.284763,24.284763,39.638071,10.463948487689457,29.174122512310646,6.636065757975321,588.2603010382347,2.487027015713921,23.682171,23.682171,39.857675,10.463948487689457,29.393726512310696,6.632412731761258,588.4648069138985,2.487764095020431,32.202651,47.192006,10.463948487689457,36.72805751231063,6.513176939272475,595.3183637554564,2.512280483035534,135.797938,3616.33594,138.668375,152.831481,88.856758,91.02931770697883,2.172559706978768,80.33421,91.02931770697883,10.69510770697874,270.1542967321941,74.765914,91.02931770697883,16.26340370697873,261.7525040529898,71.952697,91.02931770697883,19.07662070697886,257.5491172650669,595.3183637554564,659.9707684090797,663.2701631800439,283.2407656785344,594.7787391136617,588.2603010382347,588.4648069138985,270.1542967321941,261.7525040529898,257.5491172650669,323382.5220087601,1155089.35393956
27.559281,27.559281,46.723287,7.86080384686128,38.862483153138726,6.187418181668854,595.4410384961394,2.5213566240219207,25.46172,25.46172,39.7146,7.86080384686128,31.853796153138852,6.294470291362096,588.9162271932006,2.498002045393644,25.07896,25.07896,39.909068,7.86080384686128,32.04826415313876,6.29143908837196,589.0966865551235,2.4986523730563257,29.963345,47.26859,7.86080384686128,39.40778615313883,6.179273383078352,595.950539408904,2.5231666957438175,137.499678,3648.091406,141.008482,126.112959,90.230402,78.38630274128909,-11.844099258710969,83.758614,78.38630274128909,-5.372311258710999,607.607607067434,80.360552,78.38630274128909,-1.9742492587110747,603.7976102438525,80.571159,78.38630274128909,-2.1848562587110223,604.034092664354,595.950539408904,667.371170022299,671.2918416766234,614.8363703723894,595.4410384961394,588.9162271932006,589.0966865551235,607.607607067434,603.7976102438525,604.034092664354,307943.0445722,970871.55719484
26.809452,26.809452,46.742884,5.006383465469138,41.73650053453095,5.838392521223822,596.0473640364231,2.533140896004026,25.764957,25.764957,39.686907,5.006383465469138,34.68052353453093,5.938856963677167,589.5020235194969,2.5097126523527296,25.353566,25.353566,39.937249,5.006383465469138,34.93086553453092,5.935221212431311,589.7334709376136,2.5105467270381903,27.601583,47.333167,5.006383465469138,42.32678353453089,5.830172121774757,596.5970231861143,2.5350934731769197,134.544051,3504.896679,137.264258,92.310738,76.541108,59.56630333418673,-16.974804665813316,73.977038,59.56630333418673,-14.410734665813402,606.343304734391,74.487242,59.56630333418673,-14.920938665813344,606.878769469222,73.180236,59.56630333418673,-13.613932665813389,605.5070663154563,596.5970231861143,670.5985771074473,673.5395278693378,609.0344636787979,596.0473640364231,589.5020235194969,589.7334709376136,606.343304734391,606.878769469222,605.5070663154563,291659.26240508,737813.3559328801
26.561785,26.561785,46.882832,2.9583189905923852,43.924513009407704,5.596621833891487,596.5817812250027,2.5420508126908534,24.714685,24.714685,39.514008,2.9583189905923852,36.555689009407615,5.69639917514972,589.7629944679387,2.517642989579844,24.066424,24.066424,39.896497,2.9583189905923852,36.938178009407636,5.691115297631596,590.1156841494211,2.5189142609114956,25.966033,47.405363,2.9583189905923852,44.44704400940763,5.589704143398493,597.0672663726353,2.543775060904819,134.699127,3486.648863,137.301559,140.258851,86.756196,85.27959334017909,-1.4766026598208897,77.723662,85.27959334017909,7.555931340178995,266.2002366759607,73.334098,85.27959334017909,11.945495340179104,259.60198276552404,69.529324,85.27959334017909,15.750269340179011,253.93649476043907,597.0672663726353,661.3611624800903,664.3090968460841,606.8749365514158,596.5817812250027,589.7629944679387,590.1156841494211,266.2002366759607,259.60198276552404,253.93649476043907,280382.53768708,1068404.08752076
27.593255,27.593255,46.765293,11.083467861580289,35.68182513841977,6.601465723489832,594.7808770548378,2.508334397627918,25.473287,25.473287,39.846774,11.083467861580289,28.763306138419694,6.715825902261526,588.3116813598613,2.485182892557361,24.993033,24.993033,39.953102,11.083467861580289,28.86963413841979,6.714031394572887,588.4108000816381,2.4855400271365338,32.74781,47.430146,11.083467861580289,36.34667813841967,6.5907261942508475,595.4047119390495,2.510550211369352,136.432142,3506.308739,140.325486,153.495227,92.482108,91.3239619183877,-1.158146081612415,85.821681,91.3239619183877,5.502280918387646,278.54658339259515,80.285376,91.3239619183877,11.038585918387707,270.07999105562607,80.446874,91.3239619183877,10.877087918387542,270.32530949421937,595.4047119390495,660.5587468783051,665.0377173347457,609.582726311537,594.7808770548378,588.3116813598613,588.4108000816381,278.54658339259515,270.07999105562607,270.32530949421937,327141.26247560006,1159665.72331052
27.354267,27.354267,46.837519,18.449841459075675,28.38767754092429,7.637838768308683,593.097865374665,2.4787148856178898,25.979981,25.979981,39.915662,18.449841459075675,21.46582054092439,7.775170746884912,586.55333657792,2.455297045467544,25.695322,25.695322,40.024179,18.449841459075675,21.574337540924354,7.772969399465433,586.6556686925085,2.4556657065755823,39.601768,47.463608,18.449841459075675,29.013766540924415,7.625716839640618,593.6915990901604,2.480823562425194,134.782849,3505.250828,137.750004,95.846476,79.049704,61.72422406447363,-17.32547993552638,76.142048,61.72422406447363,-14.417823935526418,607.6810259988179,76.287662,61.72422406447363,-14.563437935526405,607.8348390648588,75.224466,61.72422406447363,-13.500241935526333,606.711764431262,593.6915990901604,670.197175793472,673.4157312435461,610.7524167696074,593.097865374665,586.55333657792,586.6556686925085,607.6810259988179,607.8348390648588,606.711764431262,374397.65793568,762191.4208657601
25.662498,25.662498,47.01839,15.10115722958195,31.91723277041814,7.146828095184908,594.0918014815506,2.492862079325809,24.843098,24.843098,39.690795,15.10115722958195,24.589637770418015,7.280589851016866,587.1999344760462,2.4682002887591823,24.292094,24.292094,39.963963,15.10115722958195,24.862805770418163,7.275490890964802,587.4561054520029,2.469123432268914,36.399849,47.43777,15.10115722958195,32.33661277041803,7.13935665733714,594.4875467883282,2.494267374794446,133.672939,3494.172285,136.498118,146.575804,83.621308,88.20949269375943,4.588184693759411,72.740659,88.20949269375943,15.468833693759404,258.71936640687477,71.102045,88.20949269375943,17.107447693759298,256.2778684416456,69.264418,88.20949269375943,18.945074693759388,253.55047712575362,594.4875467883282,658.8685167251199,662.0914565330131,275.171990292492,594.0918014815506,587.1999344760462,587.4561054520029,258.71936640687477,256.2778684416456,253.55047712575362,352321.19489124004,1111957.96238704
27.174725,27.174725,46.845308,2.245977860005304,44.59933013999478,5.5156568888773245,596.6841990710482,2.544873230570752,25.001595,25.001595,39.850918,2.245977860005304,37.60494013999469,5.608640164378176,590.216246510557,2.5217281290200644,24.493173,24.493173,39.814226,2.245977860005304,37.568248139994765,5.6091378299489625,590.1824377426943,2.521606296249669,25.408531,47.381825,2.245977860005304,45.135847139994794,5.508675308006586,597.1822687585097,2.546642280587443,136.167264,3491.359514,139.673874,147.755509,92.444262,88.74730956263937,-3.6969524373606872,85.238653,88.74730956263937,3.5086565626393393,277.6544935487607,78.763461,88.74730956263937,9.983848562639276,267.77299635446775,78.823281,88.74730956263937,9.924028562639284,267.8635608473872,597.1822687585097,661.4669412164283,665.4741595729332,611.2516345800144,596.6841990710482,590.216246510557,590.1824377426943,277.6544935487607,267.77299635446775,267.8635608473872,276538.69519756,1120091.7452328398
27.659179,27.659179,46.867812,11.175517308289443,35.69229469171064,6.611985406319908,594.8565071036213,2.508301257420498,25.967561,25.967561,40.033415,11.175517308289443,28.85789769171066,6.725112192812707,588.4643220831178,2.4854319313652065,25.70006,25.70006,39.919122,11.175517308289443,28.74360469171062,6.727044634968413,588.3577571526715,2.485048026015832,32.829216,47.362946,11.175517308289443,36.187428691710636,6.603970164847827,595.3211581624018,2.5099516048370063,135.356745,3519.861795,138.624866,106.824858,82.48307,68.11623650043494,-14.366833499565189,78.326434,68.11623650043494,-10.210197499565187,607.0456594764154,77.942162,68.11623650043494,-9.82592549956513,606.6312995813325,77.404171,68.11623650043494,-9.28793449956512,606.0511028955099,595.3211581624018,668.746193722805,672.327612442754,611.5251461173436,594.8565071036213,588.4643220831178,588.3577571526715,607.0456594764154,606.6312995813325,606.0511028955099,327702.53730816004,837884.7299440801
26.5345,26.5345,47.093918,8.6879992787892,38.405918721210824,6.286053878810107,595.6117761230497,2.5192031447605916,25.455605,25.455605,40.102565,8.6879992787892,31.414565721210874,6.394793920129852,589.0937519466463,2.4958904426039874,24.909008,24.909008,39.975216,8.6879992787892,31.287216721210847,6.396817291349675,588.9754196165054,2.4954641980465544,30.66599,47.499985,8.6879992787892,38.811985721210796,6.27987565057993,595.9916858393678,2.5205520246155655,133.208263,3486.887232,135.789471,131.587315,80.005551,81.11164077459433,1.106089774594159,70.821159,81.11164077459433,10.290481774594264,255.84722702431742,71.529482,81.11164077459433,9.582158774594324,256.9020020058702,70.566158,81.11164077459433,10.545482774594268,255.46791361181715,595.9916858393678,661.4697836682795,664.3648769266973,269.65986232847166,595.6117761230497,589.0937519466463,588.9754196165054,255.84722702431742,256.9020020058702,255.46791361181715,312787.6132124,1008615.9279693998
27.025602,27.025602,46.945339,33.71232694287752,13.233012057122597,10.24684052606538,588.7869097427674,2.4177053270509656,24.889018,24.889018,40.110191,33.71232694287752,6.397864057122535,10.4469280924569,582.1296546367874,2.393891221306831,24.400302,24.400302,39.854115,33.71232694287752,6.141788057122551,10.454631187606006,581.8805951826104,2.3929939830524334,56.13498,47.425364,33.71232694287752,13.71303705712254,10.233174283824876,589.2551882653265,2.4193683289036216,135.678601,3488.746521,139.06861,149.860787,91.703962,89.70002632641945,-2.003935673580577,84.252239,89.70002632641945,5.44778732641945,276.13708251433104,77.856493,89.70002632641945,11.843533326419323,266.4016840116483,77.403854,89.70002632641945,12.296172326419377,265.71844406420905,589.2551882653265,660.4645400303317,664.3476373904253,609.7603234912691,588.7869097427674,582.1296546367874,581.8805951826104,276.13708251433104,266.4016840116483,265.71844406420905,488390.1867048,1134607.1317761198
27.586622,27.586622,46.368411,17.69739430950898,28.671016690491104,7.534751254082975,592.8428456274661,2.480174253838659,25.884609,25.884609,39.853365,17.69739430950898,22.15597069049104,7.661820302766154,586.6917112002815,2.4581524638601127,25.600706,25.600706,39.920353,17.69739430950898,22.222958690490977,7.660486188975663,586.7547977868909,2.4583797770356925,38.869547,47.411581,17.69739430950898,29.714186690491054,7.514894120270126,593.830748668565,2.483684649159512,136.046284,3533.682723,139.168634,122.117944,85.313893,76.34800103823879,-8.965891961761281,80.11721,76.34800103823879,-3.769208961761217,604.6946486564217,79.064013,76.34800103823879,-2.7160119617612737,603.5221602665888,78.698189,76.34800103823879,-2.3501879617612302,603.1146581777814,593.830748668565,666.53976322878,670.0123096182575,610.4664959651122,592.8428456274661,586.6917112002815,586.7547977868909,604.6946486564217,603.5221602665888,603.1146581777814,369349.16987372003,943326.8875734399
26.809002,26.809002,46.558193,30.103278147484865,16.454914852515184,9.5765588893751,589.5634059332613,2.430875900034261,25.529704,25.529704,40.098469,30.103278147484865,9.99519085251518,9.748923892940478,583.3224618101019,2.40854220044895,25.015431,25.015431,39.884382,30.103278147484865,9.78110385251522,9.754778486617388,583.1159719360186,2.4077983331845805,51.926315,47.238831,30.103278147484865,17.135552852515207,9.558864663515426,590.2222485222111,2.4332169788013944,133.727752,3481.186775,136.126834,110.211178,78.571742,70.00190130477051,-8.56984069522963,72.141735,70.00190130477051,-2.139833695229561,599.3855973940314,72.625106,70.00190130477051,-2.623204695229583,599.9119508782521,71.340601,70.00190130477051,-1.3386996952295362,598.5128701746567,590.2222485222111,666.3086672682991,668.9426567052366,606.3760904086184,589.5634059332613,583.3224618101019,583.1159719360186,599.3855973940314,599.9119508782521,598.5128701746567,459372.45160940004,861232.5936272801
26.501539,26.501539,46.222793,8.340559750885255,37.88223324911481,6.255310396392651,594.8716545119505,2.5177295379778677,24.51307,24.51307,40.219824,8.340559750885255,31.879264249114804,6.34808689610909,589.279653774878,2.4977139524625014,23.882262,23.882262,39.840835,8.340559750885255,31.500275249114814,6.354057065491426,588.9276669574402,2.496446039975118,30.369857,47.234167,8.340559750885255,38.89360724911486,6.240001845203424,595.8169468069634,2.521089592335414,134.949108,3479.833741,137.912725,152.932385,89.621812,91.07416510681836,1.452353106818316,81.687237,91.07416510681836,9.386928106818242,272.21291898258806,75.799947,91.07416510681836,15.274218106818228,263.30439486358796,73.938168,91.07416510681836,17.135997106818387,260.51297295757905,595.8169468069634,658.9735287336322,662.3803306049341,284.4297656608518,594.8716545119505,589.279653774878,588.9276669574402,272.21291898258806,263.30439486358796,260.51297295757905,310745.84724932,1155785.0628026
27.315226,27.315226,46.272398,17.229144789076827,29.04325321092324,7.4674618406539075,592.8688163589136,2.4817443146144402,25.494804,25.494804,39.903238,17.229144789076827,22.674093210923264,7.590259045850209,586.8600136276859,2.4602311110506783,25.15051,25.15051,39.900234,17.229144789076827,22.671089210923242,7.590318166110997,586.8571867365356,2.4602209255183447,38.417638,47.310407,17.229144789076827,30.081262210923192,7.447918448918563,593.8510501673595,2.4852352444353465,136.408113,3510.54265,139.650243,98.492959,89.194337,63.30639829415459,-25.887938705845407,82.969453,63.30639829415459,-19.663054705845422,614.2189162386642,80.258103,63.30639829415459,-16.951704705845497,611.3412659014247,80.265583,63.30639829415459,-16.959184705845473,611.3492044414257,593.8510501673595,671.4666303361447,674.9960300355094,620.8281308058112,592.8688163589136,586.8600136276859,586.8571867365356,614.2189162386642,611.3412659014247,611.3492044414257,366233.36577688,780438.2859948401
26.867544,26.867544,46.432786,14.535916763414946,31.896869236585122,7.077560509638769,593.674124217038,2.4931905077130874,25.539572,25.539572,40.203796,14.535916763414946,25.6678792365851,7.1897030304675384,587.8207043953053,2.472243235360169,25.145408,25.145408,39.970124,14.535916763414946,25.43420723658513,7.1939963436980205,587.6017180843381,2.471454501244364,35.873693,47.228541,14.535916763414946,32.69262423658512,7.0635454814150656,594.4241633444525,2.4958559940212113,133.596345,3401.226006,136.208088,158.60762,76.404323,93.56536262212894,17.161039622128875,72.955113,93.56536262212894,20.610249622128823,259.0478382702889,73.365023,93.56536262212894,20.200339622128933,259.6597588370297,72.175945,93.56536262212894,21.38941762212885,257.88624566173604,594.4241633444525,656.1814896018042,659.2051101038064,264.21486312705093,593.674124217038,587.8207043953053,587.6017180843381,259.0478382702889,259.6597588370297,257.88624566173604,348693.47554868006,1194914.4460711998
26.200442,26.200442,46.440464,11.106099429666152,35.3343645703339,6.60972465240945,594.4711698573318,2.50715902694372,24.388265,24.388265,40.022506,11.106099429666152,28.916406570333937,6.715916395122296,588.4702565676753,2.485680220229588,23.791387,23.791387,39.866429,11.106099429666152,28.760329570333795,6.718551277677442,588.3247515021344,2.4851559977816735,32.767815,47.238343,11.106099429666152,36.132243570333856,6.596809199685369,595.2196662409825,2.509818984742422,134.880459,3482.687374,137.518326,165.157685,88.318519,96.36745078117036,8.04893178117037,79.996202,96.36745078117036,16.371248781170358,269.6394452127242,74.812332,96.36745078117036,21.555118781170233,261.8282762108298,72.092252,96.36745078117036,24.27519878117032,257.7669647746542,595.2196662409825,656.2281709311308,659.3074123096087,282.38937997054063,594.4711698573318,588.4702565676753,588.3247515021344,269.6394452127242,261.8282762108298,257.7669647746542,327279.1921494,1240075.5722305998
27.260993,27.260993,46.994944,8.116057961015919,38.87888603898409,6.2153558229910075,595.6408976077909,2.5212136831660024,25.366027,25.366027,40.061014,8.116057961015919,31.944956038984152,6.321738226425293,589.1816528689452,2.4981079932681047,25.021226,25.021226,39.834999,8.116057961015919,31.71894103898412,6.325280611101449,588.9718205318183,2.497352019293247,30.179284,47.361691,8.116057961015919,39.245633038984124,6.209849545103697,595.983735286858,2.522431222644091,136.369504,3514.263497,139.937553,129.315792,91.142831,79.99002086112789,-11.152810138872189,84.839179,79.99002086112789,-4.849158138872167,607.9010764713682,80.486027,79.99002086112789,-0.49600613887214423,602.9861719641559,80.743632,79.99002086112789,-0.7536111388721224,603.2776406364687,595.983735286858,665.4713966345977,669.469161665179,614.9850358707782,595.6408976077909,589.1816528689452,588.9718205318183,607.9010764713682,602.9861719641559,603.2776406364687,309431.89215184,992954.3220499199
26.881493,26.881493,46.868904,11.564796907887228,35.30410709211286,6.663682185305979,594.7703136267685,2.5067199468195906,25.580124,25.580124,40.116427,11.564796907887228,28.551630092112806,6.776504069446789,588.451096038053,2.484113569486017,25.213162,25.213162,39.942131,11.564796907887228,28.377334092112825,6.779478741546455,588.288486417683,2.4835278225565394,33.174647,47.404698,11.564796907887228,35.839901092112754,6.654926646728226,595.2733924998266,2.508506706615464,133.809398,3497.734217,136.724451,105.491072,76.512952,67.36291755312769,-9.150034446872406,73.780899,67.36291755312769,-6.417981446872363,602.5188673460112,74.23026,67.36291755312769,-6.86734244687234,603.002773408988,73.005227,67.36291755312769,-5.642309446872446,601.6833641728149,595.2733924998266,667.3096480893859,670.4967553477177,605.4597584283497,594.7703136267685,588.451096038053,588.288486417683,602.5188673460112,603.002773408988,601.6833641728149,330084.20114972,828688.59558272
26.125666,26.125666,46.860229,6.7471578542114585,40.11307114578867,6.047331030454621,595.8016711931507,2.5263757213894147,24.472378,24.472378,40.062572,6.7471578542114585,33.3154141457886,6.1482058357037515,589.4808350455745,2.5037621582233984,23.872689,23.872689,39.964508,6.7471578542114585,33.21735014578858,6.149690964594167,589.3899519785037,2.5034347719720853,29.030379,47.23032,6.7471578542114585,40.48316214578862,6.041953309561085,596.14700886657,2.5276024612514147,134.376992,3502.603783,137.333661,130.163251,86.946357,80.40998032393537,-6.536376676064674,78.349999,80.40998032393537,2.0599813239353013,267.14769806665333,73.641023,80.40998032393537,6.768957323935308,260.0557177045077,70.378131,80.40998032393537,10.031849323935308,255.18710170214808,596.14700886657,663.0696255426275,666.3823709656327,610.0327901404079,595.8016711931507,589.4808350455745,589.3899519785037,267.14769806665333,260.0557177045077,255.18710170214808,301510.46791404,998797.34846476
27.273634,27.273634,46.556392,-19.21605488853089,65.77244688853095,3.4835954034324708,599.8463672494885,2.6352250512643396,25.104287,25.104287,39.927409,-19.21605488853089,59.14346388853104,3.5354890251717244,593.8378400924654,2.613719477956971,24.732923,24.732923,39.952941,-19.21605488853089,59.1689958885309,3.5352858182724884,593.860888849841,2.6138025182258757,11.158302,47.19099,-19.21605488853089,66.40704488853102,3.4787168979003624,600.4241455702577,2.6372781831987315,136.706659,3500.678655,140.20859,121.177666,92.147398,75.86192933268886,-16.28546866731126,85.475903,75.86192933268886,-9.613973667311177,610.9061423879606,80.258355,75.86192933268886,-4.396425667311201,605.1234793689807,80.701593,75.86192933268886,-4.839663667311186,605.6155217537739,600.4241455702577,667.4581512479755,671.3509167142829,618.2766994618619,599.8463672494885,593.8378400924654,593.860888849841,610.9061423879606,605.1234793689807,605.6155217537739,178286.78629752,936843.89643016
27.527372,27.527372,46.950227,14.091808609541193,32.858418390458795,7.006428086690671,594.266378675144,2.496724704072903,26.00752,26.00752,39.868332,14.091808609541193,25.776523390458795,7.132460638279942,587.6153108324169,2.4729271936204644,25.635214,25.635214,40.073779,14.091808609541193,25.981970390458876,7.128724830588281,587.807696089265,2.4736202781085534,35.463157,47.550039,14.091808609541193,33.45823039045886,6.996005838491081,594.8315841739937,2.498731667097235,133.660475,3296.456566,136.07608,109.889658,77.475029,69.82448878278856,-7.650540217211585,74.095232,69.82448878278856,-4.270743217211418,601.6044780114082,74.903387,69.82448878278856,-5.078898217211451,602.4828002095668,73.662501,69.82448878278856,-3.83801221721144,601.1340187817349,594.8315841739937,666.297294675785,668.9485275058989,605.2753988626702,594.266378675144,587.6153108324169,587.807696089265,601.6044780114082,602.4828002095668,601.1340187817349,345862.92835732,859015.79039208
26.50622,26.50622,46.891113,17.124072974384898,29.767040025615188,7.440392302635088,593.4801830023176,2.484250262972148,24.887609,24.887609,40.009664,17.124072974384898,22.885591025615213,7.57241380546722,586.9872431171925,2.461020435016107,24.377284,24.377284,40.07779,17.124072974384898,22.953717025615173,7.571077830317733,587.0513485776901,2.4612513468817827,38.316627,47.511303,17.124072974384898,30.387230025615132,7.428775876090185,594.0671558884304,2.4863347200377204,132.946373,3276.497021,135.741811,155.150926,86.577815,92.05525458353284,5.477439583532726,77.959692,92.05525458353284,14.095562583532796,266.55806675645647,73.561515,92.05525458353284,18.49373958353275,259.95108750882656,70.336053,92.05525458353284,21.719201583532744,255.1479242582856,594.0671558884304,656.1880256997658,659.4103200559431,279.7104970466579,593.4801830023176,586.9872431171925,587.0513485776901,266.55806675645647,259.95108750882656,255.1479242582856,365536.91917452,1171081.37054776
27.613531,27.613531,46.588722,9.313173484498293,37.27554851550176,6.373593289154318,595.004630084162,2.5149685676724824,25.564618,25.564618,40.182214,9.313173484498293,30.869040515501705,6.474911277015898,589.0281332333498,2.4935837062196,25.246651,25.246651,40.054442,9.313173484498293,30.741268515501723,6.476972110799209,588.9092974854414,2.4931557163389115,31.202535,47.567402,9.313173484498293,38.25422851550178,6.358453760753019,595.9208004394551,2.5182228611316035,134.789248,3296.486079,138.552502,136.176382,91.824045,83.33924079111115,-8.484804208888931,85.349962,83.33924079111115,-2.0107212088890263,606.4750837667771,80.052765,83.33924079111115,3.2864757911110813,269.7304476796923,80.521683,83.33924079111115,2.8175577911110623,270.4436794064741,595.9208004394551,662.3058223527513,666.5504438308953,613.8583758022877,595.004630084162,589.0281332333498,588.9092974854414,606.4750837667771,269.7304476796923,270.4436794064741,316486.9622166,1040256.4435583199
27.416049,27.416049,46.597601,15.164133293122042,31.43346770687797,7.163270505351736,593.6797993138797,2.4911962146101887,26.02472,26.02472,40.12721,15.164133293122042,24.96307670687802,7.281559316064537,587.5935718832976,2.469417704008776,25.685184,25.685184,40.09262,15.164133293122042,24.928486706878072,7.282204820096629,587.561123486597,2.4693008383398642,36.458724,47.518625,15.164133293122042,32.354491706877994,7.146819257407274,594.5488685382854,2.494283323465592,132.85968,3295.130772,135.816422,103.958635,78.102066,66.48977773409408,-11.612288265905955,74.719421,66.48977773409408,-8.229643265905883,603.9578605013725,75.395721,66.48977773409408,-8.905943265906012,604.6835977241252,74.208708,66.48977773409408,-7.7189302659059305,603.4097156151596,594.5488685382854,666.5678928719349,669.794105211432,607.5864691668008,593.6797993138797,587.5935718832976,587.561123486597,603.9578605013725,604.6835977241252,603.4097156151596,352727.12388623995,818122.8102526
26.409448,26.409448,46.688382,15.79889092557671,30.889491074423326,7.252126462122314,593.612677425357,2.488929788271185,24.987987,24.987987,40.045957,15.79889092557671,24.24706607442331,7.375489247886432,587.358571959928,2.4665507557598505,24.412969,24.412969,40.125254,15.79889092557671,24.326363074423377,7.37398548748073,587.4330323943516,2.4668189444117754,37.054994,47.51705,15.79889092557671,31.718159074423305,7.237095541781578,594.3953537321246,2.491709767312963,132.4085,3200.064108,135.023108,150.650647,85.085649,90.05516634134774,4.969517341347592,75.917555,90.05516634134774,14.137611341347645,263.480355260965,72.617746,90.05516634134774,17.437420341347718,258.5388037839006,69.113371,90.05516634134774,20.941795341347678,253.33121586659226,594.3953537321246,656.5487778128289,659.5458564234503,277.41655706881426,593.612677425357,587.358571959928,587.4330323943516,263.480355260965,258.5388037839006,253.33121586659226,356838.26243144,1140053.02690972
27.464742,27.464742,46.833927,20.876427594123015,25.95749940587708,8.00912435782635,592.467632939777,2.4689176773984425,25.482825,25.482825,40.2708,20.876427594123015,19.39437240587706,8.147343209948477,586.2363509262354,2.446628509501688,25.077688,25.077688,40.040897,20.876427594123015,19.164469405877025,8.152295855022928,586.0186088177066,2.4458443647820536,42.014312,47.56241,20.876427594123015,26.685982405876974,7.994148337860232,593.1611717841604,2.471380586155558,134.774672,3300.038932,138.243253,151.180803,92.217385,90.29284146346346,-1.9245435365365666,85.282248,90.29284146346346,5.010593463463328,277.71844559700986,79.671086,90.29284146346346,10.62175546346341,269.1480423564392,79.988133,90.29284146346346,10.304708463463408,269.629106505669,593.1611717841604,659.1479409382183,663.1269209146418,609.9681319902984,592.467632939777,586.2363509262354,586.0186088177066,277.71844559700986,269.1480423564392,269.629106505669,391031.56980511994,1143708.32529228
27.50952,27.50952,46.781175,13.401594243184707,33.37958075681536,6.913871509880975,594.2682834228609,2.4989599885048577,26.218515,26.218515,40.36403,13.401594243184707,26.962435756815285,7.0260193530650445,588.2467681153581,2.477422046433607,25.853457,25.853457,40.242141,13.401594243184707,26.840546756815286,7.028193305345924,588.1327161782424,2.4770114373561416,34.830096,47.530094,13.401594243184707,34.12849975681532,6.9010700184395946,594.9732514705654,2.501463694958,133.302589,3297.08768,136.251578,106.713243,79.654227,68.05343023967266,-11.600796760327421,75.811977,68.05343023967266,-7.758546760327386,604.364615367231,76.318328,68.05343023967266,-8.264897760327404,604.9108607788752,75.376763,68.05343023967266,-7.323332760327469,603.8950308586569,594.9732514705654,666.5204371167006,669.7472923531591,608.5073664120988,594.2682834228609,588.2467681153581,588.1327161782424,604.364615367231,604.9108607788752,603.8950308586569,341498.12469696003,837115.1713066801
26.236149,26.236149,46.444909,13.713698488432861,32.73121051156719,6.962728222931612,593.8791334506833,2.4965677112578115,25.127191,25.127191,40.078643,13.713698488432861,26.36494451156714,7.075067741888459,587.9042575492643,2.4751833837011117,24.602171,24.602171,40.081525,13.713698488432861,26.367826511567195,7.075015864832331,587.9069550104231,2.475193099417509,35.115608,47.464138,13.713698488432861,33.75043951156719,6.945150403784145,594.8387942904839,2.49997731689476,132.022763,3272.067873,134.588937,135.062085,83.609701,82.80295696581241,-0.8067440341876477,73.72872,82.80295696581241,9.074236965812315,260.18960700126655,71.688203,82.80295696581241,11.114753965812463,257.1411994803272,68.99647,82.80295696581241,13.806486965812393,253.14139211929955,594.8387942904839,659.4205729442125,662.3087730373664,604.8165485917935,593.8791334506833,587.9042575492643,587.9069550104231,260.18960700126655,257.1411994803272,253.14139211929955,343466.66141408,1032573.6331746
27.042941,27.042941,46.588621,16.786344577627187,29.80227642237285,7.396697027310925,593.2774007258897,2.4845988243317176,25.032495,25.032495,40.395519,16.786344577627187,23.60917442237284,7.514481735960517,587.436860294542,2.463704858278577,24.632724,24.632724,40.056091,16.786344577627187,23.269746422372826,7.5210739714840065,587.1175942582403,2.4625552609564654,37.992927,47.32331,16.786344577627187,30.536965422372894,7.383029312093445,593.9722440646659,2.4870675452830944,134.352267,3272.285811,137.294965,164.566433,91.355894,96.11761111461028,4.761717114610247,84.027317,96.11761111461028,12.090294114610174,275.7819345402095,77.841054,96.11761111461028,18.276557114610192,266.3803046663215,77.851365,96.11761111461028,18.266246114610134,266.3958579676996,593.9722440646659,655.7429847332002,659.1756600111962,287.1132664522592,593.2774007258897,587.436860294542,587.1175942582403,275.7819345402095,266.3803046663215,266.3958579676996,363305.08536252,1235999.03159108
27.527519,27.527519,46.595636,15.968161944467386,30.627474055532673,7.278114692784667,593.4840761984191,2.4879331607239887,26.01767,26.01767,40.582748,15.968161944467386,24.614586055532605,7.390096253103771,587.820212429566,2.4676751591336363,25.856036,25.856036,40.195783,15.968161944467386,24.22762105553263,7.397451282143155,587.4566634165291,2.4663665377597623,37.214879,47.454737,15.968161944467386,31.486575055532693,7.262458978112602,594.2956443486244,2.4908162014701976,134.413902,3289.162425,137.524361,123.95851,85.776547,77.29242538655689,-8.484121613443165,80.228315,77.29242538655689,-2.9358896134431687,604.2825099631169,79.008556,77.29242538655689,-1.7161306134431584,602.9187825316404,78.850705,77.29242538655689,-1.5582796134431647,602.7421885126869,594.2956443486244,664.3595089217823,667.8225553048255,610.4685157880076,593.4840761984191,587.820212429566,587.4566634165291,604.2825099631169,602.9187825316404,602.7421885126869,357940.63113404,956017.1484076001
26.480892,26.480892,46.635994,34.011794989338874,12.624199010661163,10.314124941209563,588.3861550997266,2.4154279307100404,25.605882,25.605882,40.402589,34.011794989338874,6.39079401066117,10.498045300356617,582.3108174339494,2.3936951173534564,25.233456,25.233456,40.259528,34.011794989338874,6.2477330106611815,10.50237134278538,582.1715578559814,2.3931937839312805,56.492876,47.515193,34.011794989338874,13.503398010661225,10.288878143362023,589.2443639937538,2.418476356441,131.620969,3233.78559,134.151346,44.382183,78.902082,23.184041223412784,-55.71804077658726,71.692618,23.184041223412784,-48.50857677658725,615.8344423883085,71.945154,23.184041223412784,-48.76111277658737,616.0807624748878,70.734743,23.184041223412784,-47.55070177658729,614.9006596859792,589.2443639937538,676.069199113476,678.6981017053961,622.8891770505671,588.3861550997266,582.3108174339494,582.1715578559814,615.8344423883085,616.0807624748878,614.9006596859792,490857.79372976,407357.47206108004
