T_1a-lh,T_1b-lh,T_2a-LH,T_sat.lh,S.H_lh coil,D_coil lh,H_coil lh,S_coil lh,T_1a-ctr,T_1b-ctr,T_2a-ctr,T_sat.ctr,S.H_ctr coil,D_coil ctr,H_coil ctr,S_coil ctr,T_1a-rh,T_1c-rh,T_2a-RH,T_sat.rh,S.H_rh coil,D_coil rh,H_coil rh,S_coil rh,P_suction,T_2b,T_sat.comp.in,S.H_total,D_comp.in,H_comp.in,S_comp.in,T_3a,rpm,T_3b,P_disch,T_4a,T_sat.cond,S.C,T_4b-lh,T_sat.txv.lh,S.C-txv.lh,H_txv.lh,T_4b-ctr,T_sat.txv.ctr,S.C-txv.ctr,H_txv.ctr,T_4b-rh,T_sat.txv.rh,S.C-txv.rh,H_txv.rh,h_2b,h_3a,h_3b,h_4a,h_2a_LH,h_2a_CTR,h_2a_RH,h_4b_LH,h_4b_CTR,h_4b_RH,P_suc,P_cond
26.633743,26.633743,46.612828,19.15789590088847,27.454932099111534,7.749017576688431,592.7044105020177,2.4750996346116882,24.878426,24.878426,40.308579,19.15789590088847,21.150683099111586,7.876258424897454,586.7365556250453,2.453748870501954,24.33113,24.33113,40.168942,19.15789590088847,21.01104609911158,7.87913696770698,586.6046924411993,2.453274076398207,40.297618,47.440319,19.15789590088847,28.28242309911159,7.7326994906193685,593.4899296362162,2.4778901303487824,133.482943,3269.93389,136.346823,163.409464,89.517077,95.62697260618184,6.1098956061817145,81.588273,95.62697260618184,14.038699606181819,272.0584794299567,76.044081,95.62697260618184,19.582891606181715,263.6750383481148,74.700151,95.62697260618184,20.92682160618176,261.6593438211299,593.4899296362162,654.9869201450374,658.3231619721541,284.250954222699,592.7044105020177,586.7365556250453,586.6046924411993,272.0584794299567,263.6750383481148,261.6593438211299,379195.37668168003,1228022.00800864
27.532095,27.532095,47.004147,6.6635329293110885,40.34061407068898,6.0349828337884714,595.9532296926147,2.5271958866495914,25.898878,25.898878,40.115085,6.6635329293110885,33.451552070689026,6.136945332140766,589.5474606062085,2.50428293390861,25.703548,25.703548,40.141998,6.6635329293110885,33.47846507068901,6.136538871234743,589.5724028488107,2.5043727621753247,28.96092,47.605601,6.6635329293110885,40.942068070688926,6.026274141033234,596.5145436661049,2.529188816206697,134.493598,3307.50787,137.823136,104.052807,88.44056,66.54367258395487,-21.896887416045207,82.339671,66.54367258395487,-15.79599841604512,612.103957053872,79.918683,66.54367258395487,-13.375010416045246,609.5088330092941,80.003059,66.54367258395487,-13.459386416045072,609.599292761129,596.5145436661049,668.331994812487,671.9696155074387,618.641711153968,595.9532296926147,589.5474606062085,589.5724028488107,612.103957053872,609.5088330092941,609.599292761129,301031.56477920007,818772.1035913201
26.803764,26.803764,46.689925,19.437356603784156,27.252568396215906,7.78999724121054,592.7057812715253,2.474232282000928,25.665352,25.665352,40.466011,19.437356603784156,21.02865439621586,7.916401297391177,586.8107310198446,2.4531469039168834,25.259743,25.259743,40.104351,19.437356603784156,20.666994396215944,7.923907189452887,586.4690299719122,2.451916669834625,40.574093,47.505804,19.437356603784156,28.068447396215948,7.773803555096901,593.4806640903997,2.4769846057993115,132.419754,3278.272312,134.571014,98.269681,77.950105,63.17397163497998,-14.776133365020053,72.471101,63.17397163497998,-9.297129365020135,603.1367535226665,72.926298,63.17397163497998,-9.752326365020043,603.6199643210364,71.749614,63.17397163497998,-8.575642365020077,602.3707804813566,593.4806640903997,667.1785810155552,669.5124554035367,608.9510149671697,592.7057812715253,586.8107310198446,586.4690299719122,603.1367535226665,603.6199643210364,602.3707804813566,381101.60545267997,778898.8377715601
26.710455,26.710455,47.272141,8.915460886755852,38.35668011324416,6.312229718374275,595.7298425534404,2.518865749256139,24.879596,24.879596,40.371396,8.915460886755852,31.455935113244198,6.420019227338892,589.293019744271,2.495853701851276,24.506005,24.506005,40.117708,8.915460886755852,31.20224711324422,6.424067666931372,589.0571759103141,2.4950045189172037,30.860655,47.545928,8.915460886755852,38.63046711324421,6.308043614709282,595.9860943843394,2.5197753772824676,133.358567,3261.799784,136.32705,152.069977,89.370817,90.69022351889197,1.3194065188918784,81.750352,90.69022351889197,8.939871518891959,272.3094603548686,75.948186,90.69022351889197,14.742037518891824,263.5268797946695,74.701255,90.69022351889197,15.98896851889192,261.6552177215331,595.9860943843394,657.3317416837797,660.7404497215551,284.040680818742,595.7298425534404,589.293019744271,589.0571759103141,272.3094603548686,263.5268797946695,261.6552177215331,314129.7816678,1149838.96662052
27.663416,27.663416,47.048917,15.613367797509873,31.435549202490257,7.219060792798031,593.9978584033942,2.490890476317012,25.879493,25.879493,40.339596,15.613367797509873,24.72622820249014,7.342836025742686,587.6808318844735,2.4683009794337734,25.518425,25.518425,40.191773,15.613367797509873,24.57840520249017,7.345623049826342,587.5420457229295,2.467801284973845,36.880183,47.598551,15.613367797509873,31.985183202490237,7.209150310937756,594.516945347449,2.4927334114226603,134.91122,3283.786612,137.94156,117.153625,88.855316,73.75340374089573,-15.101912259104314,82.633255,73.75340374089573,-8.87985125910426,608.8847014305177,80.010646,73.75340374089573,-6.257242259104293,606.0002269967496,80.061696,73.75340374089573,-6.308292259104292,606.0564154905069,594.516945347449,666.2573839306586,669.6093795731687,615.7139058803982,593.9978584033942,587.6808318844735,587.5420457229295,608.8847014305177,606.0002269967496,606.0564154905069,355632.98254108004,909099.0995049999
26.642558,26.642558,46.838189,6.8438277104558765,39.994361289544166,6.059531034957308,595.7610829482401,2.5259060678400864,25.663018,25.663018,40.442572,6.8438277104558765,33.59874428954417,6.15456426085757,589.8123391578442,2.5046312977954264,25.284593,25.284593,40.096227,6.8438277104558765,33.252399289544165,6.159814010455604,589.4912375359916,2.503475191811242,29.110777,47.434125,6.8438277104558765,40.590297289544196,6.050855675262561,596.317275338808,2.5278814707562978,131.988573,3274.465197,134.389229,106.165916,77.904751,67.74483126983273,-10.159919730167314,72.309314,67.74483126983273,-4.564482730167401,600.740214924629,72.779168,67.74483126983273,-5.0343367301673085,601.2472268775766,71.570564,67.74483126983273,-3.8257327301674082,599.9428173158069,596.317275338808,665.1908726007382,667.8138026237001,606.7720463018981,595.7610829482401,589.8123391578442,589.4912375359916,600.740214924629,601.2472268775766,599.9428173158069,302064.79282852,833341.48300016
26.46201,26.46201,47.048422,27.208401691997086,19.840020308002966,9.047965524401542,590.9098664030332,2.44418648377549,24.651667,24.651667,40.201189,27.208401691997086,12.992787308002994,9.217192743158643,584.3324879294996,2.4206626782959573,24.244554,24.244554,40.026889,27.208401691997086,12.81848730800299,9.221609482615477,584.1653986595143,2.4200608969970134,48.687534,47.446382,27.208401691997086,20.23798030800301,9.038378485815802,591.2929892558295,2.445546904933403,133.181443,3261.65222,136.059384,120.085306,88.458005,75.29413193085416,-13.16387306914587,80.58993,75.29413193085416,-5.295798069145917,605.8048687778411,75.123703,75.29413193085416,0.17042893085402966,262.2769657162361,73.16542,75.29413193085416,2.1287119308541604,259.33824609766356,591.2929892558295,663.764098662996,666.9538421328214,614.4969700600775,590.9098664030332,584.3324879294996,584.1653986595143,605.8048687778411,262.2769657162361,259.33824609766356,437041.83392184,929312.33639656
27.575541,27.575541,47.174702,17.438264289223024,29.736437710777057,7.481180537404539,593.6707894355385,2.48393437058765,25.666454,25.666454,40.004102,17.438264289223024,22.56583771077701,7.619709492781711,586.9009017172706,2.4597203751785934,25.414011,25.414011,40.008267,17.438264289223024,22.570002710777068,7.61962714757735,586.9048228235208,2.4597345003089677,38.619105,47.554474,17.438264289223024,30.116209710777014,7.474019162576358,594.030440715737,2.4852111519693394,134.908784,3296.456566,138.1831,131.946366,90.178283,81.2877607641684,-8.890522235831758,83.751681,81.2877607641684,-2.4639202358315857,605.9048247704854,80.422298,81.2877607641684,0.8654627641683078,270.2937651190303,80.661744,81.2877607641684,0.6260167641683211,270.6583331092617,594.030440715737,663.3039513792459,666.980370570916,613.1751728607828,593.6707894355385,586.9009017172706,586.9048228235208,605.9048247704854,270.2937651190303,270.6583331092617,367622.4323898,1011091.4984421601
26.950411,26.950411,47.04963,16.6240716130564,30.425558386943635,7.364523165722763,593.7531507680261,2.4868041856832255,25.681013,25.681013,40.00479,16.6240716130564,23.38071838694367,7.497941038394803,587.1108209430793,2.4630435039049243,25.260479,25.260479,39.920444,16.6240716130564,23.296372386943666,7.499575309637199,587.0315223211176,2.462757818953862,37.837923,47.563454,16.6240716130564,30.939382386943613,7.3550234493261994,594.2391335870418,2.4885296483910357,132.218144,3284.104441,134.7389,55.640811,76.907489,33.296976745158325,-43.61051225484175,72.92442,33.296976745158325,-39.62744325484173,614.4341698915214,73.668105,33.296976745158325,-40.37112825484174,615.1711271682141,72.223973,33.296976745158325,-38.92699625484168,613.7404406164953,594.2391335870418,674.7391978280422,677.3809727570977,618.3861539852331,593.7531507680261,587.1108209430793,587.0315223211176,614.4341698915214,615.1711271682141,613.7404406164953,362236.3699834801,484983.01005036006
26.181573,26.181573,47.183367,9.489885430784284,37.69348156921575,6.387064376085781,595.5229807249851,2.5162248039088233,24.750755,24.750755,40.431315,9.489885430784284,30.94142956921571,6.4940432772648835,589.2201636621672,2.4936911962663055,24.216939,24.216939,39.806675,9.489885430784284,30.31678956921571,6.504162351854534,588.6390681546922,2.491598369096678,31.355058,47.373764,9.489885430784284,37.8838785692158,6.38410979600044,595.7012912064224,2.5168579231054733,133.006767,3275.29382,135.620354,144.831763,87.07505,87.40909975784871,0.334049757848652,78.79297,87.40909975784871,8.616129757848592,267.81778363543043,74.109189,87.40909975784871,13.299910757848739,260.76450792308515,71.139319,87.40909975784871,16.269780757848686,256.3318051092543,595.7012912064224,658.4798723398633,661.4550631185554,280.4903867548844,595.5229807249851,589.2201636621672,588.6390681546922,267.81778363543043,260.76450792308515,256.3318051092543,317538.57169608003,1099933.2182618799
27.559073,27.559073,47.19211,10.882054908125667,36.310055091874425,6.568010952120702,595.2260641086534,2.510577306213187,25.491876,25.491876,40.181918,10.882054908125667,29.299863091874396,6.6830447853527115,588.6706943859131,2.4871351600396325,25.118681,25.118681,39.919996,10.882054908125667,29.037941091874472,6.687439061875222,588.4265690893061,2.48625581821227,32.570052,47.525927,10.882054908125667,36.64387209187445,6.562653659405826,595.5392793540132,2.511689249379697,135.100493,3295.584811,138.444035,132.611416,91.629126,81.61314512406639,-10.015980875933655,84.984299,81.61314512406639,-3.371153875933601,607.1085458112631,80.426786,81.61314512406639,1.1863591240662799,270.3003821851481,80.795412,81.61314512406639,0.8177331240663535,270.8616966437324,595.5392793540132,663.3841019062178,667.1411661809638,614.627873841978,595.2260641086534,588.6706943859131,588.4265690893061,607.1085458112631,270.3003821851481,270.8616966437324,325915.66372752,1015676.8585801598
27.168747,27.168747,47.255376,16.259050892042342,30.996325107957706,7.307922434928307,594.0367282858083,2.4889709526918256,25.942028,25.942028,40.317525,16.259050892042342,24.05847410795774,7.437910172800052,587.4975789014845,2.4655914174630476,25.488867,25.488867,39.991253,16.259050892042342,23.732202107957697,7.444166501881687,587.1909653780009,2.4644872209367503,37.490504,47.55072,16.259050892042342,31.291669107957727,7.302514271608719,594.315941083757,2.489962097944657,133.175211,3294.04562,135.700569,105.48974,77.799244,67.36216217934187,-10.437081820658126,74.395362,67.36216217934187,-7.033199820658263,603.1809218226688,75.284232,67.36216217934187,-7.922069820658225,604.1378288917306,74.028582,67.36216217934187,-6.666419820658211,602.7859772005348,594.315941083757,666.6173093455648,669.3768934203042,606.8438546513078,594.0367282858083,587.4975789014845,587.1909653780009,603.1809218226688,604.1378288917306,602.7859772005348,359840.99935904006,828679.4117624001
25.963927,25.963927,46.805224,15.004631593224815,31.80059240677524,7.136978789300384,593.9137470614933,2.492538619464157,24.654089,24.654089,40.107969,15.004631593224815,25.103337406775154,7.2588594798651505,587.6151311818669,2.4700043209315927,24.173647,24.173647,39.933295,15.004631593224815,24.928663406775208,7.262108044162109,587.4513247085796,2.4694142525276366,36.309708,47.387904,15.004631593224815,32.38327240677531,7.126614321852583,594.463449886908,2.4944911262332994,132.611428,3276.798957,135.129609,156.583609,85.535367,92.68384722319061,7.148480223190575,76.952034,92.68384722319061,15.731813223190624,265.03867256863924,73.037572,92.68384722319061,19.646275223190536,259.1694755512276,69.612895,92.68384722319061,23.070952223190453,254.077294776496,594.463449886908,655.4874484921623,658.3955111109343,278.10294896943157,593.9137470614933,587.6151311818669,587.4513247085796,265.03867256863924,259.1694755512276,254.077294776496,351699.69433008006,1180959.37598884
27.176662,27.176662,46.80454,16.16243146452832,30.642108535471824,7.302257948494767,593.6341790215099,2.4878482972951903,25.182799,25.182799,40.344871,16.16243146452832,24.182439535471712,7.423156199328497,587.547713802805,2.4660781221309653,25.012297,25.012297,39.978688,16.16243146452832,23.81625653547179,7.430160499521419,587.2036451969685,2.464839058244693,37.398833,47.374894,16.16243146452832,31.21246253547174,7.291818437147753,594.1731602056371,2.489762747392596,135.020611,3315.283285,138.293295,150.685477,92.089863,90.07079813904295,-2.01906486095711,85.474176,90.07079813904295,4.596622139042916,278.0142265048937,79.882297,90.07079813904295,10.18850113904291,269.4685549851101,80.32493,90.07079813904295,9.745868139042898,270.1406532611596,594.1731602056371,659.5355785604673,663.287671005746,609.9666486000449,593.6341790215099,587.547713802805,587.2036451969685,278.0142265048937,269.4685549851101,270.1406532611596,359208.94981508,1140293.1714005198
27.275813,27.275813,47.097594,8.632693048370186,38.4649009516299,6.278986912447665,595.6270282615077,2.5194414529127593,25.7299,25.7299,40.24462,8.632693048370186,31.611926951629822,6.385382714933327,589.2380411157524,2.496593587157363,25.494423,25.494423,39.935915,8.632693048370186,31.303221951629904,6.390279290599333,588.951201313082,2.4955604685057926,30.618753,47.450687,8.632693048370186,38.81799395162989,6.273621219845279,595.9573461028552,2.520614308222005,133.327327,3253.667943,136.089832,97.640891,79.182825,62.79999712673573,-16.382827873264365,75.615144,62.79999712673573,-12.815146873264315,606.6431225196784,76.030221,62.79999712673573,-13.23022387326439,607.0830362461825,75.008898,62.79999712673573,-12.20890087326436,606.0005729697544,595.9573461028552,668.2818726888862,671.2797587895647,610.423974222288,595.6270282615077,589.2380411157524,588.951201313082,606.6431225196784,607.0830362461825,606.0005729697544,312461.92543428,774563.48163116
26.111805,26.111805,46.81391,15.813458234998393,31.000451765001664,7.25193172237817,593.7276802169731,2.489292101110441,24.927107,24.927107,40.154749,15.813458234998393,24.341290765001578,7.375558290488845,587.4570675103346,2.4668592248383883,24.490814,24.490814,39.866997,15.813458234998393,24.05353876500169,7.3810197486054685,587.1868762984316,2.465885915240669,37.068739,47.373771,15.813458234998393,31.560312765001708,7.241772398629549,594.2564757079266,2.49117035654685,132.387131,3242.823211,134.64364,153.519971,82.989044,91.33492959117233,8.345885591172328,72.759327,91.33492959117233,18.5756025911723,258.75208721631907,71.480042,91.33492959117233,19.854887591172222,256.84611019147985,69.185642,91.33492959117233,22.149287591172264,253.4413375363419,594.2564757079266,655.9002717485008,658.4961080362012,274.1998555350967,593.7276802169731,587.4570675103346,587.1868762984316,258.75208721631907,256.84611019147985,253.4413375363419,356933.03090764,1159836.32725196
26.887121,26.887121,47.265825,11.569349579279208,35.69647542072086,6.657799412090358,595.1419538203228,2.508025168063696,24.897803,24.897803,40.149684,11.569349579279208,28.580334420720828,6.776556314154255,588.4810626337354,2.4842066478536333,24.537347,24.537347,39.8401,11.569349579279208,28.27075042072088,6.7818416481039066,588.1922427161102,2.483166198805851,33.178698,47.335684,11.569349579279208,35.76633442072081,6.656658825814541,595.2075576380515,2.5082580944622364,134.534214,3273.91127,137.85847,150.930682,92.013736,90.18077867412782,-1.832957325872212,85.149779,90.18077867412782,5.0309996741277585,277.5149235432725,78.896638,90.18077867412782,11.284140674127718,267.97451812001873,79.208808,90.18077867412782,10.97197067412775,268.44729821154675,595.2075576380515,658.9256023582841,662.7378117850533,609.8035390269616,595.1419538203228,588.4810626337354,588.1922427161102,277.5149235432725,267.97451812001873,268.44729821154675,330112.13182248,1141983.8010263199
27.067041,27.067041,47.167649,19.344660424022482,27.8229885759775,7.766406125221712,593.1832246868868,2.4762178850608274,25.6785,25.6785,40.031836,19.344660424022482,20.687175575977584,7.910979482754013,586.4253473849537,2.4520473393030424,25.411078,25.411078,39.932225,19.344660424022482,20.587564575977513,7.913046154536839,586.331269525397,2.451708423142953,40.482272,47.567902,19.344660424022482,28.223241575977625,7.7584938387824085,593.5633918594481,2.4775674904843217,134.101957,3304.404515,136.773875,116.987658,81.730722,73.66543196532444,-8.06529003467557,77.105762,73.66543196532444,-3.4403300346755827,602.8481297676695,77.348725,73.66543196532444,-3.683293034675626,603.1159422778861,76.52229,73.66543196532444,-2.8568580346755654,602.2047914293037,593.5633918594481,665.3957827891444,668.349313177804,607.9388898787842,593.1832246868868,586.4253473849537,586.331269525397,602.8481297676695,603.1159422778861,602.2047914293037,380468.52169471997,907954.7968720801
26.54064,26.54064,47.140029,2.1024285170101393,45.03760048298993,5.49553696980813,596.9851806482884,2.546439222962698,25.027749,25.027749,39.904891,2.1024285170101393,37.802462482989974,5.591287950869119,590.2944938044377,2.522505366067902,24.662394,24.662394,39.834999,2.1024285170101393,37.7325704829899,5.59223235822235,590.2301024267007,2.5222733436216873,25.296888,47.420515,2.1024285170101393,45.318086482989955,5.491903226130245,597.2455711032746,2.5473637768104096,132.077337,3224.663953,134.421053,120.198293,80.979239,75.3530175625276,-5.626221437472611,70.810861,75.3530175625276,4.542156562527589,255.8225752171074,71.192584,75.3530175625276,4.160433562527612,256.39126181186515,69.942765,75.3530175625276,5.410252562527648,254.5311249480327,597.2455711032746,662.5188374801498,665.1151168282705,606.2036802235857,596.9851806482884,590.2944938044377,590.2301024267007,255.8225752171074,256.39126181186515,254.5311249480327,275768.94350688,930091.35464468
